time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672360,293.0796813964844,297.1499938964844,293.1499938964844,0.7459286451339722,-11219.8623046875,304.1369934082031,0.9990000128746032,0.8854643702507019,0.7145518064498901,294.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.3637301027774811,0.050000000745058,0.0533968769013881,293.1117553710937,297.1499938964844,293.1499938964844,0.0025257898960262,-149.27413940429688,294.275390625,0.3637301027774811,0.050000000745058,0.0394387543201446,293.1001281738281,297.1499938964844,293.1499938964844,0.211026132106781,-4386.0537109375,304.1439208984375,0.7208234667778015,0.2893449366092682,0.2791816890239715,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.3637301027774811,0.050000000745058,0.2532918155193329,291.1469116210937,291.1499938964844,263.1499938964844,261.603515625,283.1051940917969,294.60772705078125,291.14654541015625,1.0,0.4225966930389404,0.5489431023597717,0.5489431023597717,1.0,1.0,-1.608104586601257,0.5882254242897034,1.0198792219161987,0.2169928252696991,0.0,0.0,0.541326642036438,168.6409454345703,176.0,-6.384108543395996,-13013.7265625,697.7540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975952148437,307.119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.2945128083229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202751755714417,0.5202808976173401,-5.713508016924607e-06,0.0,0.0002988930500578,0.0,0.0,32.06077194213867,0.0,0.0,0.0,0.3765017986297607,4.0,0.0,1.0
672420,293.0834655761719,297.1499938964844,293.1499938964844,0.7519615292549133,-11294.75,304.1312866210937,0.9990000128746032,0.8864825963973999,0.7193742990493774,294.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.3625854253768921,0.050000000745058,0.0534777231514453,293.1087951660156,297.1499938964844,293.1499938964844,0.0025475216098129,-150.58197021484375,294.29327392578125,0.3625854253768921,0.050000000745058,0.0394984632730484,293.1003723144531,297.1499938964844,293.1499938964844,0.2122957855463028,-4407.111328125,304.1438293457031,0.7203030586242676,0.2905630469322204,0.2804217040538788,293.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.3625854253768921,0.050000000745058,0.2536752820014953,291.1421203613281,291.1499938964844,263.1499938964844,261.6020202636719,283.11083984375,294.6102905273437,291.14178466796875,1.0,0.4251221418380737,0.5482950806617737,0.5482950806617737,1.0,1.0,-1.6160118579864502,0.5909116864204407,1.0251001119613647,0.2181173861026764,0.0,0.0,0.5427006483078003,170.84844970703125,164.0,-6.565217971801758,-13060.8671875,709.6021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971374511719,307.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.09375,18000.0,0.0,0.0,0.294723629951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223187208175659,0.5223244428634644,-5.724158199882368e-06,0.0,0.0002991070214193,0.0,0.0,32.27755355834961,0.0,0.0,0.0,0.3771857321262359,4.0,0.0,1.0
672480,293.0834655761719,297.1499938964844,293.1499938964844,0.7519615292549133,-11294.75,304.1312866210937,0.9990000128746032,0.8864825963973999,0.7193742990493774,294.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.3625854253768921,0.050000000745058,0.0534777231514453,293.1087951660156,297.1499938964844,293.1499938964844,0.0025475216098129,-150.58197021484375,294.29327392578125,0.3625854253768921,0.050000000745058,0.0394984632730484,293.1003723144531,297.1499938964844,293.1499938964844,0.2122957855463028,-4407.111328125,304.1438293457031,0.7203030586242676,0.2905630469322204,0.2804217040538788,293.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.3625854253768921,0.050000000745058,0.2536752820014953,291.1421203613281,291.1499938964844,263.1499938964844,261.6020202636719,283.11083984375,294.6102905273437,291.14178466796875,1.0,0.4251221418380737,0.5482950806617737,0.5482950806617737,1.0,1.0,-1.6160118579864502,0.5909116864204407,1.0251001119613647,0.2181173861026764,0.0,0.0,0.5427006483078003,170.84844970703125,164.0,-6.565217971801758,-13060.8671875,709.6021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971374511719,307.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.09375,18000.0,0.0,0.0,0.294723629951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223187208175659,0.5223244428634644,-5.724158199882368e-06,0.0,0.0002991070214193,0.0,0.0,32.27755355834961,0.0,0.0,0.0,0.3771857321262359,4.0,0.0,1.0
672540,293.0818786621094,297.1499938964844,293.1499938964844,0.7472418546676636,-11227.62890625,304.1459350585937,0.9990000128746032,0.8884623646736145,0.7147594690322876,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.3636804223060608,0.050000000745058,0.0534003004431724,293.10565185546875,297.1499938964844,293.1499938964844,0.0025635864585638,-151.48008728027344,294.3221740722656,0.3636804223060608,0.050000000745058,0.039441280066967,293.1003112792969,297.1499938964844,293.1499938964844,0.2131870537996292,-4421.478515625,304.1444396972656,0.722636342048645,0.291829764842987,0.2815118134021759,293.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.3636804223060608,0.050000000745058,0.2533080279827118,291.14996337890625,291.1499938964844,263.1499938964844,261.60040283203125,283.12579345703125,294.6073913574219,291.15142822265625,1.0,0.4226016402244568,0.5476469993591309,0.5476469993591309,1.0,1.0,-1.6111880540847778,0.588248610496521,1.0229394435882568,0.2166394591331482,0.0,0.0,0.5425124764442444,168.79635620117188,167.0,11.920488357543944,-13048.2802734375,700.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08953857421875,307.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.2950289845466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237410664558411,0.5237467885017395,-5.736403636547038e-06,0.0,0.0002994168899022,0.0,0.0,32.45188903808594,0.0,0.0,0.0,0.3776763677597046,4.0,0.0,1.0
672600,293.0818786621094,297.1499938964844,293.1499938964844,0.7472418546676636,-11227.62890625,304.1459350585937,0.9990000128746032,0.8884623646736145,0.7147594690322876,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.3636804223060608,0.050000000745058,0.0534003004431724,293.10565185546875,297.1499938964844,293.1499938964844,0.0025635864585638,-151.48008728027344,294.3221740722656,0.3636804223060608,0.050000000745058,0.039441280066967,293.1003112792969,297.1499938964844,293.1499938964844,0.2131870537996292,-4421.478515625,304.1444396972656,0.722636342048645,0.291829764842987,0.2815118134021759,293.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.3636804223060608,0.050000000745058,0.2533080279827118,291.14996337890625,291.1499938964844,263.1499938964844,261.60040283203125,283.12579345703125,294.6073913574219,291.15142822265625,1.0,0.4226016402244568,0.5476469993591309,0.5476469993591309,1.0,1.0,-1.6111880540847778,0.588248610496521,1.0229394435882568,0.2166394591331482,0.0,0.0,0.5425124764442444,168.79635620117188,167.0,11.920488357543944,-13048.2802734375,700.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08953857421875,307.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.2950289845466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237410664558411,0.5237467885017395,-5.736403636547038e-06,0.0,0.0002994168899022,0.0,0.0,32.45188903808594,0.0,0.0,0.0,0.3776763677597046,4.0,0.0,1.0
672660,293.07537841796875,297.1499938964844,293.1499938964844,0.7449966669082642,-11197.9248046875,304.150634765625,0.9990000128746032,0.8915108442306519,0.7129859328269958,294.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.3641044795513153,0.050000000745058,0.0533706955611705,293.1017150878906,297.1499938964844,293.1499938964844,0.0025814878754317,-152.49781799316406,294.35400390625,0.3641044795513153,0.050000000745058,0.039419412612915,293.0998229980469,297.1499938964844,293.1499938964844,0.2142356485128402,-4438.62158203125,304.1445007324219,0.7241806983947754,0.2931853234767914,0.2827460467815399,293.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.3641044795513153,0.050000000745058,0.2531675994396209,291.1573181152344,291.1499938964844,263.1499938964844,261.5986633300781,283.13494873046875,294.6012268066406,291.1570739746094,1.0,0.4221867024898529,0.5470083355903625,0.5470083355903625,1.0,1.0,-1.6103036403656006,0.587276816368103,1.0230268239974976,0.2158260941505432,0.0,0.0,0.5407243371009827,168.0278778076172,170.0,5.094699382781982,-13011.806640625,697.6776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,307.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.099609375,18000.0,0.0,0.0,0.2951533794403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204625129699707,0.5204682350158691,-5.721532488678349e-06,0.0,0.0002995431714225,0.0,0.0,32.11386489868164,0.0,0.0,0.0,0.3766520917415619,4.0,0.0,1.0
672720,293.07537841796875,297.1499938964844,293.1499938964844,0.7449966669082642,-11197.9248046875,304.150634765625,0.9990000128746032,0.8915108442306519,0.7129859328269958,294.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.3641044795513153,0.050000000745058,0.0533706955611705,293.1017150878906,297.1499938964844,293.1499938964844,0.0025814878754317,-152.49781799316406,294.35400390625,0.3641044795513153,0.050000000745058,0.039419412612915,293.0998229980469,297.1499938964844,293.1499938964844,0.2142356485128402,-4438.62158203125,304.1445007324219,0.7241806983947754,0.2931853234767914,0.2827460467815399,293.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.3641044795513153,0.050000000745058,0.2531675994396209,291.1573181152344,291.1499938964844,263.1499938964844,261.5986633300781,283.13494873046875,294.6012268066406,291.1570739746094,1.0,0.4221867024898529,0.5470083355903625,0.5470083355903625,1.0,1.0,-1.6103036403656006,0.587276816368103,1.0230268239974976,0.2158260941505432,0.0,0.0,0.5407243371009827,168.0278778076172,170.0,5.094699382781982,-13011.806640625,697.6776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,307.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.099609375,18000.0,0.0,0.0,0.2951533794403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204625129699707,0.5204682350158691,-5.721532488678349e-06,0.0,0.0002995431714225,0.0,0.0,32.11386489868164,0.0,0.0,0.0,0.3766520917415619,4.0,0.0,1.0
672780,293.072265625,297.1499938964844,293.1499938964844,0.7462505102157593,-11214.50390625,304.14825439453125,0.9990000128746032,0.8940379619598389,0.7140458226203918,294.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.3638507723808288,0.050000000745058,0.0533883720636367,293.0975646972656,297.1499938964844,293.1499938964844,0.0026055793277919,-153.9303741455078,294.38043212890625,0.3638507723808288,0.050000000745058,0.0394324697554111,293.099365234375,297.1499938964844,293.1499938964844,0.2155178487300872,-4459.8349609375,304.1441955566406,0.7248830795288086,0.2945526540279388,0.2840526103973388,293.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.3638507723808288,0.050000000745058,0.2532514631748199,291.1549072265625,291.1499938964844,263.1499938964844,261.5968017578125,283.14190673828125,294.5981140136719,291.1546936035156,1.0,0.4229418039321899,0.5463696718215942,0.5463696718215942,1.0,1.0,-1.6132807731628418,0.5879082083702087,1.0253725051879885,0.2158649265766143,0.0,0.0,0.5402361750602722,168.53558349609375,173.0,-0.947540819644928,-13014.4990234375,701.2442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,307.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.291015625,18000.0,0.0,0.0,0.295131653547287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192151665687561,0.5192208886146545,-5.711044195777504e-06,0.0,0.000299521110719,0.0,0.0,31.963075637817383,0.0,0.0,0.0,0.3761815726757049,4.0,0.0,1.0
672840,293.072265625,297.1499938964844,293.1499938964844,0.7462505102157593,-11214.50390625,304.14825439453125,0.9990000128746032,0.8940379619598389,0.7140458226203918,294.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.3638507723808288,0.050000000745058,0.0533883720636367,293.0975646972656,297.1499938964844,293.1499938964844,0.0026055793277919,-153.9303741455078,294.38043212890625,0.3638507723808288,0.050000000745058,0.0394324697554111,293.099365234375,297.1499938964844,293.1499938964844,0.2155178487300872,-4459.8349609375,304.1441955566406,0.7248830795288086,0.2945526540279388,0.2840526103973388,293.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.3638507723808288,0.050000000745058,0.2532514631748199,291.1549072265625,291.1499938964844,263.1499938964844,261.5968017578125,283.14190673828125,294.5981140136719,291.1546936035156,1.0,0.4229418039321899,0.5463696718215942,0.5463696718215942,1.0,1.0,-1.6132807731628418,0.5879082083702087,1.0253725051879885,0.2158649265766143,0.0,0.0,0.5402361750602722,168.53558349609375,173.0,-0.947540819644928,-13014.4990234375,701.2442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,307.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.291015625,18000.0,0.0,0.0,0.295131653547287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192151665687561,0.5192208886146545,-5.711044195777504e-06,0.0,0.000299521110719,0.0,0.0,31.963075637817383,0.0,0.0,0.0,0.3761815726757049,4.0,0.0,1.0
672900,293.0718078613281,297.1499938964844,293.1499938964844,0.7477119565010071,-11233.4287109375,304.1459045410156,0.9990000128746032,0.8951154947280884,0.7152685523033142,294.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3635589182376861,0.050000000745058,0.0534088015556335,293.0955810546875,297.1499938964844,293.1499938964844,0.0026183708105236,-154.6954345703125,294.39337158203125,0.3635589182376861,0.050000000745058,0.0394475571811199,293.09918212890625,297.1499938964844,293.1499938964844,0.2161830812692642,-4470.84375,304.14404296875,0.7250202298164368,0.2952283322811126,0.2847127318382263,293.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3635589182376861,0.050000000745058,0.2533483505249023,291.1529235839844,291.1499938964844,263.1499938964844,261.5958251953125,283.14501953125,294.5975036621094,291.152587890625,1.0,0.4236475229263305,0.5460503101348877,0.5460503101348877,1.0,1.0,-1.6156996488571167,0.5886116623878479,1.027087926864624,0.2160769701004028,0.0,0.0,0.5402370691299438,169.10165405273438,173.0,-3.416140556335449,-13022.376953125,704.5711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,307.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71875,18000.0,0.0,0.0,0.2951084673404693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189442038536072,0.5189499258995056,-5.708314802177483e-06,0.0,0.000299497594824,0.0,0.0,31.92825126647949,0.0,0.0,0.0,0.3760773837566376,4.0,0.0,1.0
672960,293.0719299316406,297.1499938964844,293.1499938964844,0.7496291399002075,-11257.9736328125,304.1431579589844,0.9990000128746032,0.8960798978805542,0.7168430089950562,294.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3631843626499176,0.050000000745058,0.0534351617097854,293.0936584472656,297.1499938964844,293.1499938964844,0.0026317143347114,-155.49598693847656,294.406005859375,0.3631843626499176,0.050000000745058,0.0394670255482196,293.0990600585937,297.1499938964844,293.1499938964844,0.2168585360050201,-4482.0185546875,304.1438903808594,0.7250457406044006,0.2958957850933075,0.2853718400001526,293.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3631843626499176,0.050000000745058,0.2534734010696411,291.150390625,291.1499938964844,263.1499938964844,261.5948181152344,283.1477966308594,294.5973815917969,291.1500244140625,1.0,0.4245193004608154,0.5457401871681213,0.5457401871681213,1.0,1.0,-1.6185859441757202,0.589518129825592,1.0290677547454834,0.2163927555084228,0.0,0.0,0.5404642820358276,169.8273468017578,176.0,-5.215157985687256,-13035.1533203125,708.6893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,307.1298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.295093685388565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190593004226685,0.5190650224685669,-5.707694072043523e-06,0.0,0.0002994825772475,0.0,0.0,31.93466567993164,0.0,0.0,0.0,0.3761024475097656,4.0,0.0,1.0
673020,293.0737609863281,297.1499938964844,293.1499938964844,0.7545439004898071,-11319.94921875,304.13726806640625,0.9990000128746032,0.8976894021034241,0.7208231091499329,294.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.3622439205646515,0.050000000745058,0.0535020530223846,293.09014892578125,297.1499938964844,293.1499938964844,0.0026593832299113,-157.15635681152344,294.43133544921875,0.3622439205646515,0.050000000745058,0.0395164340734481,293.0989990234375,297.1499938964844,293.1499938964844,0.2182077914476394,-4504.2998046875,304.1436767578125,0.7248278856277466,0.2972017526626587,0.2866782248020172,293.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.3622439205646515,0.050000000745058,0.2537907063961029,291.14508056640625,291.1499938964844,263.1499938964844,261.5927429199219,283.1529846191406,294.5984802246094,291.1446838378906,1.0,0.4266539812088012,0.5451200008392334,0.5451200008392334,1.0,1.0,-1.6254526376724243,0.5917882323265076,1.0336644649505615,0.2172455340623855,0.0,0.0,0.5414813160896301,171.66001892089844,179.0,-6.842320442199707,-13071.9296875,718.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,307.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.052734375,18000.0,0.0,0.0,0.2951419055461883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203700661659241,0.5203757882118225,-5.713252448913408e-06,0.0,0.0002995315298903,0.0,0.0,32.067283630371094,0.0,0.0,0.0,0.3765249252319336,4.0,0.0,1.0
673080,293.0737609863281,297.1499938964844,293.1499938964844,0.7545439004898071,-11319.94921875,304.13726806640625,0.9990000128746032,0.8976894021034241,0.7208231091499329,294.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.3622439205646515,0.050000000745058,0.0535020530223846,293.09014892578125,297.1499938964844,293.1499938964844,0.0026593832299113,-157.15635681152344,294.43133544921875,0.3622439205646515,0.050000000745058,0.0395164340734481,293.0989990234375,297.1499938964844,293.1499938964844,0.2182077914476394,-4504.2998046875,304.1436767578125,0.7248278856277466,0.2972017526626587,0.2866782248020172,293.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.3622439205646515,0.050000000745058,0.2537907063961029,291.14508056640625,291.1499938964844,263.1499938964844,261.5927429199219,283.1529846191406,294.5984802246094,291.1446838378906,1.0,0.4266539812088012,0.5451200008392334,0.5451200008392334,1.0,1.0,-1.6254526376724243,0.5917882323265076,1.0336644649505615,0.2172455340623855,0.0,0.0,0.5414813160896301,171.66001892089844,179.0,-6.842320442199707,-13071.9296875,718.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,307.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.052734375,18000.0,0.0,0.0,0.2951419055461883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203700661659241,0.5203757882118225,-5.713252448913408e-06,0.0,0.0002995315298903,0.0,0.0,32.067283630371094,0.0,0.0,0.0,0.3765249252319336,4.0,0.0,1.0
673140,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1315002441406,0.9990000128746032,0.0,0.7256151437759399,293.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.3611236214637756,0.0,0.053583089262247,293.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4569702148437,0.3611236214637756,0.0,0.0395762883126735,293.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435852050781,0.7243413925170898,0.0,0.2879600822925567,293.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.3611236214637756,0.0,0.2541750967502594,291.1399230957031,294.1499938964844,263.1499938964844,261.5905456542969,283.1579284667969,294.6010131835937,291.1395874023437,0.0,0.0,0.5444998145103455,0.5444998145103455,1.0,1.0,-1.6333751678466797,0.5944984555244446,1.0388766527175903,0.2183046042919159,0.0,0.0,0.0,173.8726348876953,60.0,-6.993945121765137,-13119.4296875,730.8837890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,307.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229587554931641,0.5229644775390625,-5.727151346945902e-06,0.0,0.0,0.0,0.0,32.34400177001953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1315002441406,0.9990000128746032,0.0,0.7256151437759399,293.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.3611236214637756,0.0,0.053583089262247,293.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4569702148437,0.3611236214637756,0.0,0.0395762883126735,293.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435852050781,0.7243413925170898,0.0,0.2879600822925567,293.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.3611236214637756,0.0,0.2541750967502594,291.1399230957031,294.1499938964844,263.1499938964844,261.5905456542969,283.1579284667969,294.6010131835937,291.1395874023437,0.0,0.0,0.5444998145103455,0.5444998145103455,1.0,1.0,-1.6333751678466797,0.5944984555244446,1.0388766527175903,0.2183046042919159,0.0,0.0,0.0,173.8726348876953,60.0,-6.993945121765137,-13119.4296875,730.8837890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,307.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229587554931641,0.5229644775390625,-5.727151346945902e-06,0.0,0.0,0.0,0.0,32.34400177001953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,0.0011374722234904,293.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0002700000477489,292.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,0.0001994211197597,292.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0011279655154794,293.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0012807640014216,291.1842041015625,294.1499938964844,263.1513671875,261.58953857421875,281.8453063964844,290.4476013183594,291.1666259765625,0.0,0.0,0.3266998827457428,0.3266998827457428,1.0,1.0,-0.0047901258803904,0.0020520589314401,0.0027380669489502,-0.0136322071775794,0.0,0.0,0.0,-0.0270961504429578,60.0,-81.06726837158203,-0.0,-1.5834672240089276e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.990042766295726e-18,7.99244159007213e-18,-2.398511968086939e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,0.0011374722234904,293.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0002700000477489,292.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,0.0001994211197597,292.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0011279655154794,293.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0012807640014216,291.1842041015625,294.1499938964844,263.1513671875,261.58953857421875,281.8453063964844,290.4476013183594,291.1666259765625,0.0,0.0,0.3266998827457428,0.3266998827457428,1.0,1.0,-0.0047901258803904,0.0020520589314401,0.0027380669489502,-0.0136322071775794,0.0,0.0,0.0,-0.0270961504429578,60.0,-81.06726837158203,-0.0,-1.5834672240089276e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.990042766295726e-18,7.99244159007213e-18,-2.398511968086939e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,0.0001838334137573,293.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001041680952766,292.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68170166015625,0.0,0.0,7.693819497944787e-05,292.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,0.0001303287135669,293.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0004941285587847,291.1847229003906,294.1499938964844,263.1530456542969,261.5899353027344,281.4277038574219,287.5204467773437,291.1622314453125,0.0,0.0,0.2177999317646026,0.2177999317646026,1.0,1.0,-0.0011873596813529,0.0007150783785618,0.0004722813609987,-0.0142396548762917,0.0,0.0,0.0,-0.0085482159629464,60.0,-62.08984375,-0.0,-9.612843854256425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.657627720149444e-21,-9.559158460397778e-21,9.015307402483336e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,9.684478573035447e-05,293.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.915481496136636e-05,292.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67236328125,0.0,0.0,7.323540921788663e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88916015625,0.0,0.0,9.99847034108825e-05,293.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0004703477607108,291.1849060058594,294.1499938964844,263.1553955078125,261.5909118652344,281.2567749023437,284.6766662597656,291.16021728515625,0.0,0.0,0.1088999658823013,0.1088999658823013,1.0,1.0,-0.0010077460901811,0.0001158430168288,0.0008919030660763,-0.01482664514333,0.0,0.0,0.0,-0.007811342831701,60.0,-35.56863021850586,-0.0,-6.921889195155019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.865173440449304e-21,7.239635778461117e-21,-2.3744623380118133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,9.405901073478162e-05,293.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.900235454551876e-05,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,7.312280649784952e-05,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,9.901865269057451e-05,293.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004696245596278,291.1850891113281,294.1499938964844,263.1583251953125,261.5924377441406,281.09521484375,282.15411376953125,291.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018969187512,1.4382986357475149e-08,0.0010018824832513,-0.0149701414629817,0.0,0.0,0.0,-0.007825338281691,60.0,-25.10536766052246,-0.0,-6.84394336758487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.79059793834882e-21,7.313954402207312e-21,-2.5233564638584918e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,9.402824798598886e-05,293.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.9010685516987e-05,292.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,7.312895468203351e-05,292.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.880615234375,0.0,0.0,9.901504381559788e-05,293.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004696640535257,291.1852722167969,294.1499938964844,263.1618957519531,261.59454345703125,280.9353332519531,279.9227294921875,291.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019206674769,6.088493709199838e-09,0.0010019144974648,-0.0150030273944139,0.0,0.0,0.0,-0.0078311245888471,60.0,-21.319360733032227,-0.0,-6.844255295845869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789458949419426e-21,7.315087736581738e-21,-2.5256287871623117e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,9.405051241628826e-05,293.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.903516911435872e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,7.314703543670475e-05,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721923828125,0.0,0.0,9.903919271891937e-05,293.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0004697802069131,291.18560791015625,294.1499938964844,263.1707458496094,261.60028076171875,280.6199645996094,276.205322265625,291.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.445634841918945,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429868851016e-21,7.315112778182313e-21,-2.5256829093312968e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,9.405051241628826e-05,293.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.903516911435872e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,7.314703543670475e-05,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721923828125,0.0,0.0,9.903919271891937e-05,293.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0004697802069131,291.18560791015625,294.1499938964844,263.1707458496094,261.60028076171875,280.6199645996094,276.205322265625,291.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.445634841918945,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429868851016e-21,7.315112778182313e-21,-2.5256829093312968e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,9.407758625457065e-05,293.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.906374179990962e-05,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181640625,0.0,0.0,7.31681429897435e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,9.906771447276697e-05,292.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004699157143477,291.1859436035156,294.1499938964844,263.18182373046875,261.6080322265625,280.31024169921875,273.2995300292969,291.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19857215881348,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,9.407758625457065e-05,293.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.906374179990962e-05,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181640625,0.0,0.0,7.31681429897435e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,9.906771447276697e-05,292.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004699157143477,291.1859436035156,294.1499938964844,263.18182373046875,261.6080322265625,280.31024169921875,273.2995300292969,291.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19857215881348,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,9.410825441591442e-05,293.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.909608343150468e-05,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005249023437,0.0,0.0,7.319202995859087e-05,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,9.910001244861633e-05,292.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0004700691788457,291.1862487792969,294.1499938964844,263.1949462890625,261.6176147460937,280.00616455078125,271.03076171875,291.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16200065612793,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,9.410825441591442e-05,293.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.909608343150468e-05,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005249023437,0.0,0.0,7.319202995859087e-05,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,9.910001244861633e-05,292.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0004700691788457,291.1862487792969,294.1499938964844,263.1949462890625,261.6176147460937,280.00616455078125,271.03076171875,291.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16200065612793,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.41422549658455e-05,293.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.913194662658498e-05,292.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,7.321851444430649e-05,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,9.913582471199334e-05,292.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004702392616309,291.1865234375,294.1499938964844,263.2099914550781,261.6289367675781,279.7076110839844,269.26275634765625,291.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15242385864257,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.41422549658455e-05,293.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.913194662658498e-05,292.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,7.321851444430649e-05,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,9.913582471199334e-05,292.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004702392616309,291.1865234375,294.1499938964844,263.2099914550781,261.6289367675781,279.7076110839844,269.26275634765625,291.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15242385864257,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,9.416042303200813e-05,293.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.915110422298312e-05,292.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.574462890625,0.0,0.0,7.323266618186608e-05,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84344482421875,0.0,0.0,9.915496048051864e-05,292.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004703301528934,291.1866455078125,294.1499938964844,263.2181701660156,261.6352233886719,279.5604248046875,268.5323181152344,291.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912498976888e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.14882469177246,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,9.417932596988976e-05,293.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.917103307088836e-05,292.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658569335937,0.0,0.0,7.324738544411957e-05,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83941650390625,0.0,0.0,9.917486022459344e-05,292.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0004704246821347,291.1867980957031,294.1499938964844,263.226806640625,261.641845703125,279.4145812988281,267.8889465332031,291.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.145172119140625,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850036621094,0.0,0.0,9.42191618378274e-05,293.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.921303717419504e-05,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,7.327841012738645e-05,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,9.921682067215444e-05,292.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000470623926958,291.1870422363281,294.1499938964844,263.2452392578125,261.6562194824219,279.1269226074219,266.822998046875,291.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.13727378845215,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850036621094,0.0,0.0,9.42191618378274e-05,293.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.921303717419504e-05,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,7.327841012738645e-05,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,9.921682067215444e-05,292.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.000470623926958,291.1870422363281,294.1499938964844,263.2452392578125,261.6562194824219,279.1269226074219,266.822998046875,291.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.13727378845215,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.426145697943866e-05,293.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.925763151841238e-05,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.531982421875,0.0,0.0,7.331134838750586e-05,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,9.926137136062609e-05,292.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004708354535978,291.187255859375,294.1499938964844,263.26513671875,261.67193603515625,278.8446044921875,265.9987487792969,291.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.12844467163086,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.426145697943866e-05,293.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.925763151841238e-05,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.531982421875,0.0,0.0,7.331134838750586e-05,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,9.926137136062609e-05,292.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004708354535978,291.187255859375,294.1499938964844,263.26513671875,261.67193603515625,278.8446044921875,265.9987487792969,291.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.12844467163086,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
