time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674460,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,9.430586214875802e-05,293.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.930443775374442e-05,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51531982421875,0.0,0.0,7.334591646213084e-05,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,9.930813394021244e-05,292.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004710574867203,291.1874694824219,294.1499938964844,263.2864074707031,261.6888122558594,278.5675354003906,265.3644104003906,291.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.118698120117188,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,9.430586214875802e-05,293.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.930443775374442e-05,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51531982421875,0.0,0.0,7.334591646213084e-05,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,9.930813394021244e-05,292.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004710574867203,291.1874694824219,294.1499938964844,263.2864074707031,261.6888122558594,278.5675354003906,265.3644104003906,291.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.118698120117188,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,9.435199899598956e-05,293.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.935307753039524e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,7.338184514082968e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,9.935672278515996e-05,292.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004712882218882,291.1876220703125,294.1499938964844,263.308837890625,261.7067565917969,278.2956848144531,264.87890625,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.108083724975582,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,9.435199899598956e-05,293.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.935307753039524e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,7.338184514082968e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,9.935672278515996e-05,292.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004712882218882,291.1876220703125,294.1499938964844,263.308837890625,261.7067565917969,278.2956848144531,264.87890625,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.108083724975582,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,9.437559492653236e-05,293.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.937794675352052e-05,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906921386719,0.0,0.0,7.340020965784788e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80419921875,0.0,0.0,9.938157745637e-05,292.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.000471406179713,291.1877136230469,294.1499938964844,263.3204650878906,261.7160949707031,278.16168212890625,264.6815185546875,291.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-19.10246467590332,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,9.439947461942212e-05,293.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.940311429090798e-05,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,7.341880700550973e-05,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003845214844,0.0,0.0,9.94067231658846e-05,292.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004715255927294,291.1877746582031,294.1499938964844,263.3323059082031,261.72564697265625,278.0289306640625,264.5096740722656,291.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.09664535522461,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,9.444786701351404e-05,293.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.945412602974102e-05,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,7.345648191403598e-05,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,9.945769124897196e-05,292.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004717675619758,291.1878967285156,294.1499938964844,263.356689453125,261.7453308105469,277.7672119140625,264.2310791015625,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08442497253418,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,9.444786701351404e-05,293.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.945412602974102e-05,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,7.345648191403598e-05,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928161621094,0.0,0.0,9.945769124897196e-05,292.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004717675619758,291.1878967285156,294.1499938964844,263.356689453125,261.7453308105469,277.7672119140625,264.2310791015625,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08442497253418,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,9.449674689676613e-05,293.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.950564708560704e-05,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,7.349452789640054e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,9.950916864909232e-05,292.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004720119468402,291.1880187988281,294.1499938964844,263.3818054199219,261.76568603515625,277.510498046875,264.023193359375,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07145881652832,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,9.449674689676613e-05,293.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.950564708560704e-05,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,7.349452789640054e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,9.950916864909232e-05,292.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004720119468402,291.1880187988281,294.1499938964844,263.3818054199219,261.76568603515625,277.510498046875,264.023193359375,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07145881652832,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.45456704357639e-05,293.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.955721179721876e-05,291.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,7.353261753451079e-05,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.956068970495836e-05,292.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0004722565354313,291.1880798339844,294.1499938964844,263.4075622558594,261.7865600585937,277.2586669921875,263.8702392578125,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.05778312683105,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.45456704357639e-05,293.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.955721179721876e-05,291.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,7.353261753451079e-05,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.956068970495836e-05,292.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0004722565354313,291.1880798339844,294.1499938964844,263.4075622558594,261.7865600585937,277.2586669921875,263.8702392578125,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.05778312683105,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,9.459419379709288e-05,293.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.960835450328888e-05,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,7.357039430644363e-05,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,9.961179603124036e-05,292.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.000472499144962,291.1881103515625,294.1499938964844,263.4337463378906,261.8078308105469,277.0116882324219,263.760009765625,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.04342460632324,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,9.459419379709288e-05,293.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.960835450328888e-05,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,7.357039430644363e-05,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,9.961179603124036e-05,292.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.000472499144962,291.1881103515625,294.1499938964844,263.4337463378906,261.8078308105469,277.0116882324219,263.760009765625,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.04342460632324,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,9.461816807743162e-05,293.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.963362390408292e-05,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41143798828125,0.0,0.0,7.358905713772401e-05,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.766845703125,0.0,0.0,9.96370436041616e-05,292.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004726190236397,291.1881103515625,294.1499938964844,263.44696044921875,261.818603515625,276.88995361328125,263.7177429199219,291.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280935078859,0.0,0.0,0.0,-0.00819543749094,60.0,-19.035999298095703,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,9.464188042329624e-05,293.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.965862409444526e-05,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,7.36075162421912e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,9.966201469069348e-05,292.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004727375926449,291.1881103515625,294.1499938964844,263.46026611328125,261.82940673828125,276.7694396972656,263.6826477050781,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053746551275,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.02841567993164,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,9.468831558478996e-05,293.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.970756946131588e-05,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,7.364367047557607e-05,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,9.9710923677776e-05,292.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004729697539005,291.1880798339844,294.1499938964844,263.4869384765625,261.8511047363281,276.5318908691406,263.630615234375,291.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-19.012788772583008,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,9.468831558478996e-05,293.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.970756946131588e-05,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,7.364367047557607e-05,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,9.9710923677776e-05,292.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004729697539005,291.1880798339844,294.1499938964844,263.4869384765625,261.8511047363281,276.5318908691406,263.630615234375,291.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-19.012788772583008,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,9.473309182794765e-05,293.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.975476132240146e-05,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733825683594,0.0,0.0,7.367852958850563e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,9.975807915907352e-05,292.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004731936496682,291.1880187988281,294.1499938964844,263.5136413574219,261.8728332519531,276.2989501953125,263.5979919433594,291.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.9965763092041,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,9.473309182794765e-05,293.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.975476132240146e-05,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733825683594,0.0,0.0,7.367852958850563e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,9.975807915907352e-05,292.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004731936496682,291.1880187988281,294.1499938964844,263.5136413574219,261.8728332519531,276.2989501953125,263.5979919433594,291.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.9965763092041,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.477583807893096e-05,293.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.97998213279061e-05,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,7.37118098186329e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,9.980309550883248e-05,292.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004734073881991,291.1879272460937,294.1499938964844,263.54022216796875,261.8944091796875,276.070556640625,263.5801696777344,291.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.979820251464844,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.477583807893096e-05,293.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.97998213279061e-05,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,7.37118098186329e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,9.980309550883248e-05,292.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004734073881991,291.1879272460937,294.1499938964844,263.54022216796875,261.8944091796875,276.070556640625,263.5801696777344,291.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.979820251464844,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,290.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,9.481625602347776e-05,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.984242933569476e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,7.374327833531424e-05,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,9.984565986087546e-05,292.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0004736094851978,291.1877746582031,294.1499938964844,263.5665283203125,261.915771484375,275.8466186523437,263.5735168457031,291.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.96256256103516,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,290.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,9.481625602347776e-05,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.984242933569476e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,7.374327833531424e-05,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,9.984565986087546e-05,292.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0004736094851978,291.1877746582031,294.1499938964844,263.5665283203125,261.915771484375,275.8466186523437,263.5735168457031,291.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.96256256103516,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,9.483558096690103e-05,293.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.986280201701447e-05,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,7.375832501566038e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,9.986601799027994e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004737061390187,291.1877136230469,294.1499938964844,263.5795593261719,261.9263000488281,275.7362976074219,263.573486328125,291.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.953771591186523,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,9.4854345661588e-05,293.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.988258534576744e-05,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289794921875,0.0,0.0,7.377293513854966e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,9.988577949116006e-05,292.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004737999697681,291.1875915527344,294.1499938964844,263.5924377441406,261.9367370605469,275.6270751953125,263.5752868652344,291.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117151756830253e-09,0.0010107089765369,-0.017697675153613,0.0,0.0,0.0,-0.0083410926163196,60.0,-18.94489097595215,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.489020885666832e-05,293.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.992039122153074e-05,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,7.380086026387289e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,9.992354171117768e-05,292.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004739793075714,291.1873779296875,294.1499938964844,263.6177673339844,261.9571838378906,275.4118347167969,263.5831604003906,290.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.926931381225582,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.489020885666832e-05,293.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.992039122153074e-05,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,7.380086026387289e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,9.992354171117768e-05,292.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004739793075714,291.1873779296875,294.1499938964844,263.6177673339844,261.9571838378906,275.4118347167969,263.5831604003906,290.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.926931381225582,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,9.492388926446438e-05,293.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.995590517064556e-05,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,7.382709009107202e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,9.995901928050444e-05,292.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004741477605421,291.1871032714844,294.1499938964844,263.6424255371094,261.9769897460937,275.2008361816406,263.5955505371094,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9088077545166,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,9.492388926446438e-05,293.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.995590517064556e-05,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,7.382709009107202e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,9.995901928050444e-05,292.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004741477605421,291.1871032714844,294.1499938964844,263.6424255371094,261.9769897460937,275.2008361816406,263.5955505371094,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9088077545166,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,9.495541598880664e-05,293.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.998914902098476e-05,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859191894531,0.0,0.0,7.385163917206228e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,9.999222675105555e-05,292.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004743054450955,291.1867980957031,294.1499938964844,263.6662292480469,261.9960327148437,274.99395751953125,263.6111145019531,290.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89064216613769,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,9.495541598880664e-05,293.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.998914902098476e-05,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859191894531,0.0,0.0,7.385163917206228e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,9.999222675105555e-05,292.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004743054450955,291.1867980957031,294.1499938964844,263.6662292480469,261.9960327148437,274.99395751953125,263.6111145019531,290.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89064216613769,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,9.498478175373748e-05,293.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001000201082206,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718200683594,0.0,0.0,7.387451478280127e-05,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,0.0001000231495709,292.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004744523321278,291.1864318847656,294.1499938964844,263.68902587890625,262.01416015625,274.7911376953125,263.6287536621094,290.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87255096435547,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,9.498478175373748e-05,293.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001000201082206,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718200683594,0.0,0.0,7.387451478280127e-05,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,0.0001000231495709,292.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004744523321278,291.1864318847656,294.1499938964844,263.68902587890625,262.01416015625,274.7911376953125,263.6287536621094,290.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87255096435547,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,9.499864972895013e-05,293.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001000347401713,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26483154296875,0.0,0.0,7.388531957985833e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001000377596938,292.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0004745217156596,291.1862487792969,294.1499938964844,263.70001220703125,262.0228576660156,274.6912536621094,263.6381225585937,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.86356544494629,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.50119792832993e-05,293.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001000487973215,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,7.389570237137377e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,0.000100051802292,292.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.000474588421639,291.18603515625,294.1499938964844,263.710693359375,262.0312805175781,274.5923156738281,263.647705078125,290.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.854639053344727,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,9.50370595091954e-05,293.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0001000752454274,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,7.391523831756786e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.0001000782140181,292.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004747138882521,291.1855773925781,294.1499938964844,263.7310485839844,262.0472106933594,274.3973693847656,263.6672668457031,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342467519027e-09,0.0010126518318429,-0.0182927343994379,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.83702850341797,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,9.50370595091954e-05,293.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0001000752454274,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,7.391523831756786e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.0001000782140181,292.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004747138882521,291.1855773925781,294.1499938964844,263.7310485839844,262.0472106933594,274.3973693847656,263.6672668457031,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342467519027e-09,0.0010126518318429,-0.0182927343994379,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.83702850341797,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,9.506012429483236e-05,293.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001000995762296,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303771972656,0.0,0.0,7.393320265691727e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800537109375,0.0,0.0,0.0001001025011646,292.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0004748292849399,291.1850891113281,294.1499938964844,263.75,262.0618896484375,274.20623779296875,263.6869201660156,290.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373001764676701e-09,0.0010128968860954,-0.0183677989989519,0.0,0.0,0.0,-0.0084679294377565,60.0,-18.819828033447266,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
