time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676800,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,9.506012429483236e-05,293.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001000995762296,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303771972656,0.0,0.0,7.393320265691727e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800537109375,0.0,0.0,0.0001001025011646,292.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0004748292849399,291.1850891113281,294.1499938964844,263.75,262.0618896484375,274.20623779296875,263.6869201660156,290.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373001764676701e-09,0.0010128968860954,-0.0183677989989519,0.0,0.0,0.0,-0.0084679294377565,60.0,-18.819828033447266,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.508116636425255e-05,293.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001001217751763,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,7.394960266537964e-05,291.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734313964844,0.0,0.0,0.0001001246710075,292.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0004749345825985,291.1845092773437,294.1499938964844,263.7681579589844,262.0757751464844,274.0188293457031,263.7063293457031,290.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399147516906622e-09,0.0010131204035133,-0.0184362791478633,0.0,0.0,0.0,-0.0084808906540274,60.0,-18.802982330322266,-0.0,-6.99822706451414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.508116636425255e-05,293.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001001217751763,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,7.394960266537964e-05,291.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734313964844,0.0,0.0,0.0001001246710075,292.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0004749345825985,291.1845092773437,294.1499938964844,263.7681579589844,262.0757751464844,274.0188293457031,263.7063293457031,290.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399147516906622e-09,0.0010131204035133,-0.0184362791478633,0.0,0.0,0.0,-0.0084808906540274,60.0,-18.802982330322266,-0.0,-6.99822706451414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,9.51005786191672e-05,293.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.000100142264273,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033996582031,0.0,0.0,7.396473665721714e-05,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668395996094,0.0,0.0,0.0001001451164484,292.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004750317602884,291.18389892578125,294.1499938964844,263.7862548828125,262.0895690917969,273.8350524902344,263.7254333496094,290.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994507580995,0.0,0.0,0.0,-0.0084928479045629,60.0,-18.785926818847656,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,9.51005786191672e-05,293.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.000100142264273,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033996582031,0.0,0.0,7.396473665721714e-05,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668395996094,0.0,0.0,0.0001001451164484,292.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004750317602884,291.18389892578125,294.1499938964844,263.7862548828125,262.0895690917969,273.8350524902344,263.7254333496094,290.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994507580995,0.0,0.0,0.0,-0.0084928479045629,60.0,-18.785926818847656,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,290.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,9.510993550065904e-05,293.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001001521304715,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967163085937,0.0,0.0,7.397201989078894e-05,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66357421875,0.0,0.0,0.000100154968095,292.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004750785883516,291.1835632324219,294.1499938964844,263.7953186035156,262.0964050292969,273.7445373535156,263.73492431640625,290.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434880711087999e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.77729034423828,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,290.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.511921962257476e-05,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001001619311864,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,7.397925946861506e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,0.000100164754258,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004751250962726,291.1832275390625,294.1499938964844,263.8043212890625,262.1032409667969,273.6549072265625,263.7443542480469,290.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.76861000061035,-0.0,-7.003813351502687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,290.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,9.513798431726173e-05,293.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001001817290671,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768798828125,0.0,0.0,7.399388414341956e-05,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.0001001845157588,292.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004752189852297,291.1824951171875,294.1499938964844,263.82232666015625,262.1167907714844,273.4782409667969,263.7630615234375,290.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469724394582045e-09,0.0010137239005416,-0.0186211299151182,0.0,0.0,0.0,-0.0085158785805106,60.0,-18.751201629638672,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,290.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,9.513798431726173e-05,293.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001001817290671,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768798828125,0.0,0.0,7.399388414341956e-05,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.0001001845157588,292.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004752189852297,291.1824951171875,294.1499938964844,263.82232666015625,262.1167907714844,273.4782409667969,263.7630615234375,290.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469724394582045e-09,0.0010137239005416,-0.0186211299151182,0.0,0.0,0.0,-0.0085158785805106,60.0,-18.751201629638672,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,9.515753481537104e-05,293.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001002023491309,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,7.400911272270605e-05,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,0.0001002051067189,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004753168032038,291.1817321777344,294.1499938964844,263.8402404785156,262.1302185058594,273.3050537109375,263.7816467285156,290.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139391524717,7.494011633468745e-09,0.0010139315854758,-0.0186847411096096,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.733848571777344,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,9.515753481537104e-05,293.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001002023491309,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,7.400911272270605e-05,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,0.0001002051067189,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004753168032038,291.1817321777344,294.1499938964844,263.8402404785156,262.1302185058594,273.3050537109375,263.7816467285156,290.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139391524717,7.494011633468745e-09,0.0010139315854758,-0.0186847411096096,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.733848571777344,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,9.517840226180851e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0001002243661787,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,7.402537448797375e-05,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0001002270873868,292.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0004754212568514,291.1808776855469,294.1499938964844,263.85809326171875,262.1435546875,273.13525390625,263.8000793457031,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519945555145569e-09,0.0010141533566638,-0.0187526643276214,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.716686248779297,-0.0,-7.012506131331976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,9.517840226180851e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0001002243661787,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,7.402537448797375e-05,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0001002270873868,292.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0004754212568514,291.1808776855469,294.1499938964844,263.85809326171875,262.1435546875,273.13525390625,263.8000793457031,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519945555145569e-09,0.0010141533566638,-0.0187526643276214,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.716686248779297,-0.0,-7.012506131331976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,9.520089952275156e-05,292.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001002480930765,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379699707031,0.0,0.0,7.404290226986632e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,0.0001002507779048,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004755338013637,291.1799621582031,294.1499938964844,263.8758850097656,262.1567687988281,272.96881103515625,263.81842041015625,290.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.69980812072754,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,9.520089952275156e-05,292.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001002480930765,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379699707031,0.0,0.0,7.404290226986632e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,0.0001002507779048,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004755338013637,291.1799621582031,294.1499938964844,263.8758850097656,262.1567687988281,272.96881103515625,263.81842041015625,290.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.69980812072754,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,290.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.521278843749316e-05,292.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001002606368274,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.131591796875,0.0,0.0,7.405216456390917e-05,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,0.0001002633071038,292.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004755932895932,291.17950439453125,294.1499938964844,263.8847351074219,262.163330078125,272.8868103027344,263.8275756835937,290.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.69149208068848,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,290.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,9.522510663373396e-05,292.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0001002736244117,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,7.406175427604467e-05,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279602050781,0.0,0.0,0.0001002762801363,292.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004756549024023,291.1789855957031,294.1499938964844,263.8935852050781,262.1698913574219,272.8056640625,263.836669921875,290.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.68325996398925,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,9.525094355922192e-05,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.000100300872873,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.112548828125,0.0,0.0,7.40818795748055e-05,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62158203125,0.0,0.0,0.0001003034922177,292.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004757841525133,291.177978515625,294.1499938964844,263.91119384765625,262.1828918457031,272.64569091796875,263.8548278808594,290.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.66704559326172,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,9.525094355922192e-05,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.000100300872873,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.112548828125,0.0,0.0,7.40818795748055e-05,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62158203125,0.0,0.0,0.0001003034922177,292.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004757841525133,291.177978515625,294.1499938964844,263.91119384765625,262.1828918457031,272.64569091796875,263.8548278808594,290.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.66704559326172,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,290.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,9.527819202048704e-05,292.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001003295983537,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,7.410310354316607e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001003321885946,292.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004759204166475,291.1768798828125,294.1499938964844,263.9286804199219,262.19580078125,272.4888610839844,263.8728942871094,290.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65114974975586,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,290.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,9.527819202048704e-05,292.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001003295983537,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,7.410310354316607e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001003321885946,292.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004759204166475,291.1768798828125,294.1499938964844,263.9286804199219,262.19580078125,272.4888610839844,263.8728942871094,290.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65114974975586,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,290.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,9.530656097922474e-05,292.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0001003595098154,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,7.412519335048273e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,0.0001003620709525,292.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0004760623269248,291.1757202148437,294.1499938964844,263.94610595703125,262.2086181640625,272.33514404296875,263.8908386230469,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679296309959227e-09,0.0010155158815905,-0.0191700160503387,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.635528564453125,-0.0,-7.031364646081786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,290.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,9.530656097922474e-05,292.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0001003595098154,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,7.412519335048273e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,0.0001003620709525,292.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0004760623269248,291.1757202148437,294.1499938964844,263.94610595703125,262.2086181640625,272.33514404296875,263.8908386230469,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679296309959227e-09,0.0010155158815905,-0.0191700160503387,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.635528564453125,-0.0,-7.031364646081786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,9.533577394904567e-05,292.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.000100390308944,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,7.414793799398467e-05,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.0001003928337013,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0004762083990499,291.1744689941406,294.1499938964844,263.9634094238281,262.2213134765625,272.1844482421875,263.9087219238281,290.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651636898517,0.0,0.0,0.0,-0.0086377821862697,60.0,-18.620132446289062,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,9.533577394904567e-05,292.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.000100390308944,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,7.414793799398467e-05,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.0001003928337013,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0004762083990499,291.1744689941406,294.1499938964844,263.9634094238281,262.2213134765625,272.1844482421875,263.9087219238281,290.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651636898517,0.0,0.0,0.0,-0.0086377821862697,60.0,-18.620132446289062,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,9.535061690257862e-05,292.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001004059595288,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690002441406,0.0,0.0,7.415949949063361e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0001004084624582,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004762826429214,291.173828125,294.1499938964844,263.9720153808594,262.2276611328125,272.1102600097656,263.9176330566406,290.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.612504959106445,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,290.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,9.536559809930624e-05,292.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001004217483568,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,7.417116285068914e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,0.0001004242367343,292.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0004763575270771,291.1731872558594,294.1499938964844,263.9805908203125,262.23394775390625,272.03680419921875,263.926513671875,290.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.0193623099476099,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.60491752624512,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,9.539591701468451e-05,292.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001004537116386,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506896972656,0.0,0.0,7.419476605718955e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,0.0001004561709123,292.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0004765091580338,291.1718139648437,294.1499938964844,263.9976501464844,262.2464904785156,271.8920288085937,263.9441833496094,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.58985137939453,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,9.539591701468451e-05,292.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001004537116386,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506896972656,0.0,0.0,7.419476605718955e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,0.0001004561709123,292.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0004765091580338,291.1718139648437,294.1499938964844,263.9976501464844,262.2464904785156,271.8920288085937,263.9441833496094,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.58985137939453,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,9.54267816268839e-05,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001004862497211,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,7.42187985451892e-05,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836181640625,0.0,0.0,0.0001004886798909,292.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004766634956467,291.1703796386719,294.1499938964844,264.0146179199219,262.2589416503906,271.7500915527344,263.9617614746094,290.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.008693903684616,60.0,-18.57493782043457,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,9.54267816268839e-05,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001004862497211,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,7.42187985451892e-05,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836181640625,0.0,0.0,0.0001004886798909,292.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004766634956467,291.1703796386719,294.1499938964844,264.0146179199219,262.2589416503906,271.7500915527344,263.9617614746094,290.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.008693903684616,60.0,-18.57493782043457,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,9.545841749059036e-05,292.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001005195954348,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265197753906,0.0,0.0,7.424343493767083e-05,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0001005219965009,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004768216749653,291.1688537597656,294.1499938964844,264.03143310546875,262.27130126953125,271.6109924316406,263.9792175292969,290.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186102655272e-09,0.0010171311441808,-0.0196647178381681,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.56020736694336,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,9.545841749059036e-05,292.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001005195954348,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265197753906,0.0,0.0,7.424343493767083e-05,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0001005219965009,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004768216749653,291.1688537597656,294.1499938964844,264.03143310546875,262.27130126953125,271.6109924316406,263.9792175292969,290.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186102655272e-09,0.0010171311441808,-0.0196647178381681,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.56020736694336,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,9.549123933538796e-05,292.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001005541926133,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,7.426898082485422e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710754394531,0.0,0.0,0.0001005565645755,292.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004769857914652,291.16729736328125,294.1499938964844,264.048095703125,262.2835693359375,271.47467041015625,263.9965515136719,290.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716504335403,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54572296142578,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,9.549123933538796e-05,292.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001005541926133,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,7.426898082485422e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710754394531,0.0,0.0,0.0001005565645755,292.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004769857914652,291.16729736328125,294.1499938964844,264.048095703125,262.2835693359375,271.47467041015625,263.9965515136719,290.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716504335403,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54572296142578,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,9.550827235216276e-05,292.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001005721424007,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,7.428224489558488e-05,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.000100574499811,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004770709492731,291.1664733886719,294.1499938964844,264.056396484375,262.2897033691406,271.4075622558594,264.00518798828125,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.53860664367676,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,290.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.5525843789801e-05,292.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001005906669888,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,7.429592369589955e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0001005930098472,292.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004771588137373,291.1656494140625,294.1499938964844,264.06463623046875,262.2957763671875,271.3410949707031,264.0137634277344,290.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078107109628e-09,0.0010178484953939,-0.0198844280093908,0.0,0.0,0.0,-0.0087550012394785,60.0,-18.531593322753903,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,290.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.556303848512472e-05,292.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001006298625725,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,7.432487473124638e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,0.000100632176327,292.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0004773447581101,291.1639099121094,294.1499938964844,264.0810546875,262.30792236328125,271.21014404296875,264.0308532714844,290.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.517940521240234,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,290.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.556303848512472e-05,292.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001006298625725,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,7.432487473124638e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,0.000100632176327,292.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0004773447581101,291.1639099121094,294.1499938964844,264.0810546875,262.30792236328125,271.21014404296875,264.0308532714844,290.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.517940521240234,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
