time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679140,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.560375474393368e-05,292.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001006727761705,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97918701171875,0.0,0.0,7.435656880261377e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522766113281,0.0,0.0,0.0001006750608212,292.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004775483103003,291.162109375,294.1499938964844,264.0972900390625,262.3199768066406,271.08172607421875,264.0478210449219,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.504941940307617,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.560375474393368e-05,292.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001006727761705,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97918701171875,0.0,0.0,7.435656880261377e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522766113281,0.0,0.0,0.0001006750608212,292.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004775483103003,291.162109375,294.1499938964844,264.0972900390625,262.3199768066406,271.08172607421875,264.0478210449219,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.504941940307617,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.564909123582764e-05,292.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001007205501082,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674987792969,0.0,0.0,7.439185719704255e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.000100722805655,292.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004777749127242,291.1602478027344,294.1499938964844,264.1133728027344,262.3319702148437,270.9558410644531,264.0646667480469,290.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.492807388305664,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.564909123582764e-05,292.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001007205501082,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674987792969,0.0,0.0,7.439185719704255e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.000100722805655,292.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004777749127242,291.1602478027344,294.1499938964844,264.1133728027344,262.3319702148437,270.9558410644531,264.0646667480469,290.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.492807388305664,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,290.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.570024849381298e-05,292.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001007744504022,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,7.443166396114975e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001007766768452,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004780305898748,291.1582946777344,294.1499938964844,264.1292724609375,262.3439025878906,270.8324584960937,264.08135986328125,290.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.48175811767578,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,290.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.570024849381298e-05,292.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001007744504022,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,7.443166396114975e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001007766768452,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004780305898748,291.1582946777344,294.1499938964844,264.1292724609375,262.3439025878906,270.8324584960937,264.08135986328125,290.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.48175811767578,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,290.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,9.572839917382224e-05,292.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001008041072054,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,7.445357186952606e-05,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0001008063263725,292.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0004781712777912,291.15728759765625,294.1499938964844,264.1371765136719,262.349853515625,270.7717590332031,264.08966064453125,290.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204187551541509e-09,0.0010200041579082,-0.0205446723848581,0.0,0.0,0.0,-0.0088799828663468,60.0,-18.47673797607422,-0.0,-7.093662901525023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,290.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.575857257004829e-05,292.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001008358958642,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,7.447705138474703e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0001008381004794,292.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0004783220938406,291.15625,294.1499938964844,264.14501953125,262.35577392578125,270.7117004394531,264.0979309082031,290.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241754834159565e-09,0.0010203253477811,-0.0206430554389953,0.0,0.0,0.0,-0.0088986065238714,60.0,-18.47208976745605,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.58251257543452e-05,292.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001009060069918,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,7.452883437508717e-05,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0001009081825031,292.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004786546633113,291.1541442871094,294.1499938964844,264.1605834960937,262.3675842285156,270.5932922363281,264.1143798828125,290.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324615663468649e-09,0.0010210338514298,-0.0208600517362356,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.46392822265625,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.58251257543452e-05,292.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001009060069918,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,7.452883437508717e-05,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0001009081825031,292.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004786546633113,291.1541442871094,294.1499938964844,264.1605834960937,262.3675842285156,270.5932922363281,264.1143798828125,290.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324615663468649e-09,0.0010210338514298,-0.0208600517362356,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.46392822265625,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.590142144588754e-05,292.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001009863844956,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214782714844,0.0,0.0,7.45881989132613e-05,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,0.000100988538179,292.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004790359234903,291.1519775390625,294.1499938964844,264.1759948730469,262.3793334960937,270.4771423339844,264.1307067871094,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419628549916071e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867860078811,60.0,-18.45754623413086,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.590142144588754e-05,292.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001009863844956,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214782714844,0.0,0.0,7.45881989132613e-05,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,0.000100988538179,292.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004790359234903,291.1519775390625,294.1499938964844,264.1759948730469,262.3793334960937,270.4771423339844,264.1307067871094,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419628549916071e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867860078811,60.0,-18.45754623413086,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.59886674536392e-05,292.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001010782871162,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,7.465607632184401e-05,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0001010804116958,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004794718697667,291.1496887207031,294.1499938964844,264.1911926269531,262.3910217285156,270.36328125,264.1468811035156,290.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.453264236450195,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.59886674536392e-05,292.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001010782871162,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,7.465607632184401e-05,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0001010804116958,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004794718697667,291.1496887207031,294.1499938964844,264.1911926269531,262.3910217285156,270.36328125,264.1468811035156,290.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.453264236450195,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.60879769991152e-05,292.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001011828935588,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,7.473333971574903e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084228515625,0.0,0.0,0.0001011849963106,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004799680900759,291.1473693847656,294.1499938964844,264.2062072753906,262.4026794433594,270.25164794921875,264.1629333496094,290.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172689735889,0.0,0.0,0.0,-0.0091019617393612,60.0,-18.45127868652344,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.60879769991152e-05,292.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001011828935588,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,7.473333971574903e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084228515625,0.0,0.0,0.0001011849963106,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004799680900759,291.1473693847656,294.1499938964844,264.2062072753906,262.4026794433594,270.25164794921875,264.1629333496094,290.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172689735889,0.0,0.0,0.0,-0.0091019617393612,60.0,-18.45127868652344,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.614246664568782e-05,292.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001012402863125,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,7.477572944480926e-05,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,0.0001012423745123,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.000480240327306,291.1461486816406,294.1499938964844,264.213623046875,262.40850830078125,270.1966552734375,264.1709289550781,290.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719817756741577e-09,0.0010244130389764,-0.0218949653208255,0.0,0.0,0.0,-0.0091356020420789,60.0,-18.451234817504883,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,290.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.620030323276296e-05,292.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001013012006296,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,7.482072396669537e-05,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,0.0001013032815535,292.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004805292992386,291.1449279785156,294.1499938964844,264.22100830078125,262.414306640625,270.1422119140625,264.1788635253906,290.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791852579292936e-09,0.0010250289924442,-0.0220835972577333,0.0,0.0,0.0,-0.00917131267488,60.0,-18.45182228088379,-0.0,-7.163736626125683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,290.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.63263082667254e-05,292.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001014339213725,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,7.491874566767365e-05,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,0.0001014359731925,292.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004811588441953,291.1424255371094,294.1499938964844,264.235595703125,262.4258728027344,270.03485107421875,264.19464111328125,290.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.454944610595703,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,290.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.63263082667254e-05,292.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001014339213725,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,7.491874566767365e-05,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,0.0001014359731925,292.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004811588441953,291.1424255371094,294.1499938964844,264.235595703125,262.4258728027344,270.03485107421875,264.19464111328125,290.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.454944610595703,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,290.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.64662540354766e-05,292.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001015813177218,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,7.502761582145467e-05,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.000101583347714,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004818580346181,291.13983154296875,294.1499938964844,264.25,262.4373779296875,269.9295654296875,264.2102966308594,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102787069045,9.123116484488492e-09,0.0010278614936396,-0.0229510106146335,0.0,0.0,0.0,-0.0093355337157845,60.0,-18.46083641052246,-0.0,-7.203388463494775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,290.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.64662540354766e-05,292.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001015813177218,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,7.502761582145467e-05,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.000101583347714,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004818580346181,291.13983154296875,294.1499938964844,264.25,262.4373779296875,269.9295654296875,264.2102966308594,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102787069045,9.123116484488492e-09,0.0010278614936396,-0.0229510106146335,0.0,0.0,0.0,-0.0093355337157845,60.0,-18.46083641052246,-0.0,-7.203388463494775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,290.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.661603689892218e-05,292.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001017390677588,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539733886719,0.0,0.0,7.514413300668821e-05,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,0.0001017410759232,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004826063523069,291.1371459960937,294.1499938964844,264.2631530761719,262.4479675292969,269.8262939453125,264.2256164550781,290.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968369061702e-09,0.0010294568492099,-0.0234395172446966,0.0,0.0,0.0,-0.0094280233606696,60.0,-18.469457626342773,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,290.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.661603689892218e-05,292.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001017390677588,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539733886719,0.0,0.0,7.514413300668821e-05,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,0.0001017410759232,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004826063523069,291.1371459960937,294.1499938964844,264.2631530761719,262.4479675292969,269.8262939453125,264.2256164550781,290.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968369061702e-09,0.0010294568492099,-0.0234395172446966,0.0,0.0,0.0,-0.0094280233606696,60.0,-18.469457626342773,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,290.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.677096386440098e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001019022456603,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,7.526465196860954e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001019042247207,292.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004833803686778,291.1343994140625,294.1499938964844,264.274169921875,262.456787109375,269.72491455078125,264.2401123046875,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667985827884e-09,0.0010311069199815,-0.023944804444909,0.0,0.0,0.0,-0.0095236934721469,60.0,-18.48063850402832,-0.0,-7.248954858596336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,290.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.677096386440098e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001019022456603,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,7.526465196860954e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001019042247207,292.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004833803686778,291.1343994140625,294.1499938964844,264.274169921875,262.456787109375,269.72491455078125,264.2401123046875,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667985827884e-09,0.0010311069199815,-0.023944804444909,0.0,0.0,0.0,-0.0095236934721469,60.0,-18.48063850402832,-0.0,-7.248954858596336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,290.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.685019176686184e-05,292.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001019856863422,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,7.532627932960168e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,0.0001019876581267,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004837761807721,291.13299560546875,294.1499938964844,264.2789001464844,262.4605712890625,269.6749267578125,264.2469177246094,290.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319603607058,9.601356154576024e-09,0.0010319508146494,-0.0242031924426555,0.0,0.0,0.0,-0.0095726167783141,60.0,-18.48712730407715,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.693048923509195e-05,292.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001020702547975,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,7.538874342571944e-05,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.0001020722193061,292.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004841773479711,291.1315612792969,294.1499938964844,264.2831115722656,262.46392822265625,269.6253967285156,264.2533569335937,290.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381031845813e-09,0.0010328061180189,-0.0244650747627019,0.0,0.0,0.0,-0.0096222031861543,60.0,-18.494186401367188,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.709396545076744e-05,292.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001022424330585,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,7.551591261290014e-05,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001022443684632,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004849940596614,291.1286315917969,294.1499938964844,264.2901916503906,262.46954345703125,269.5276794433594,264.2649841308594,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.509899139404297,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.709396545076744e-05,292.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001022424330585,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,7.551591261290014e-05,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001022443684632,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004849940596614,291.1286315917969,294.1499938964844,264.2901916503906,262.46954345703125,269.5276794433594,264.2649841308594,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.509899139404297,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.726066491566598e-05,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001024179946398,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,7.564558472950011e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,0.0001024199154926,292.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004858268657699,291.1256103515625,294.1499938964844,264.2955322265625,262.47369384765625,269.43170166015625,264.27490234375,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112663595407412e-08,0.0010363229084759,-0.0255418308079242,0.0,0.0,0.0,-0.0098260939121246,60.0,-18.52755355834961,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.726066491566598e-05,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001024179946398,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,7.564558472950011e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,0.0001024199154926,292.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004858268657699,291.1256103515625,294.1499938964844,264.2955322265625,262.47369384765625,269.43170166015625,264.27490234375,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112663595407412e-08,0.0010363229084759,-0.0255418308079242,0.0,0.0,0.0,-0.0098260939121246,60.0,-18.52755355834961,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.742978727445006e-05,292.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001025961100822,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,7.577714131912217e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,0.0001025980091071,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004866717790719,291.1224975585937,294.1499938964844,264.2992248535156,262.4765319824219,269.33740234375,264.28302001953125,290.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.02609334141016,0.0,0.0,0.0,-0.0099305314943194,60.0,-18.54690361022949,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.742978727445006e-05,292.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001025961100822,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,7.577714131912217e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,0.0001025980091071,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004866717790719,291.1224975585937,294.1499938964844,264.2992248535156,262.4765319824219,269.33740234375,264.28302001953125,290.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.02609334141016,0.0,0.0,0.0,-0.0099305314943194,60.0,-18.54690361022949,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.760044486029074e-05,292.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001027758480631,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,7.590989116579294e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.444580078125,0.0,0.0,0.0001027777179842,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0004875243466813,291.11932373046875,294.1499938964844,264.3014221191406,262.4781799316406,269.2447509765625,264.28936767578125,290.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535916139531313e-08,0.0010399420280009,-0.02664983458817,0.0,0.0,0.0,-0.0100359171628952,60.0,-18.56770706176757,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.760044486029074e-05,292.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001027758480631,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,7.590989116579294e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.444580078125,0.0,0.0,0.0001027777179842,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0004875243466813,291.11932373046875,294.1499938964844,264.3014221191406,262.4781799316406,269.2447509765625,264.28936767578125,290.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535916139531313e-08,0.0010399420280009,-0.02664983458817,0.0,0.0,0.0,-0.0100359171628952,60.0,-18.56770706176757,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.768605377757922e-05,292.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001028660117299,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,7.597648800583556e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.000102867881651,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004879520856775,291.11767578125,294.1499938964844,264.302001953125,262.47857666015625,269.19903564453125,264.2919006347656,290.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290078431367,0.0,0.0,0.0,-0.0100887874141335,60.0,-18.57858085632324,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.777168452274054e-05,292.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001029561972245,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,7.60430921218358e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0001029580453177,292.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004883798537775,291.11602783203125,294.1499938964844,264.30224609375,262.47869873046875,269.1537170410156,264.29400634765625,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749228174233847e-08,0.001041765906848,-0.027208212763071,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.589710235595703,-0.0,-7.399616919201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.79424439719878e-05,292.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001031360370689,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,7.617592927999794e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,0.0001031378706102,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004892329452559,291.1126403808594,294.1499938964844,264.3018798828125,262.4782409667969,269.0641784667969,264.2970275878906,290.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961945129395191e-08,0.0010435847798362,-0.0277650095522403,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.61259078979492,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
