time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681480,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.79424439719878e-05,292.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001031360370689,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,7.617592927999794e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,0.0001031378706102,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004892329452559,291.1126403808594,294.1499938964844,264.3018798828125,262.4782409667969,269.0641784667969,264.2970275878906,290.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961945129395191e-08,0.0010435847798362,-0.0277650095522403,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.61259078979492,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.811159543460236e-05,292.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001033141816151,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75494384765625,0.0,0.0,7.630750042153522e-05,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0001033159933285,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.000490078004077,291.10919189453125,294.1499938964844,264.3004150390625,262.4768981933594,268.97613525390625,264.298583984375,290.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264858407907e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.63608360290528,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.811159543460236e-05,292.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001033141816151,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75494384765625,0.0,0.0,7.630750042153522e-05,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0001033159933285,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.000490078004077,291.10919189453125,294.1499938964844,264.3004150390625,262.4768981933594,268.97613525390625,264.298583984375,290.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264858407907e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.63608360290528,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.827790927374735e-05,292.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001034893430187,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,7.643687422387302e-05,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001034911401802,292.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004909089184366,291.1056213378906,294.1499938964844,264.2980041503906,262.47479248046875,268.8895568847656,264.2987670898437,290.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379829523150421e-08,0.0010471580317243,-0.0288587640970945,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.65986442565918,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.827790927374735e-05,292.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001034893430187,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,7.643687422387302e-05,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001034911401802,292.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004909089184366,291.1056213378906,294.1499938964844,264.2980041503906,262.47479248046875,268.8895568847656,264.2987670898437,290.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379829523150421e-08,0.0010471580317243,-0.0288587640970945,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.65986442565918,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.84400903689675e-05,292.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001036601533996,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,7.656303205294535e-05,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,0.0001036619214573,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004917191108688,291.1019897460937,294.1499938964844,264.2947692871094,262.4720153808594,268.8043518066406,264.2977905273437,290.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.158185369831699e-08,0.0010488855186849,-0.0293874982744455,0.0,0.0,0.0,-0.0105544328689575,60.0,-18.6836051940918,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.84400903689675e-05,292.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001036601533996,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,7.656303205294535e-05,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,0.0001036619214573,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004917191108688,291.1019897460937,294.1499938964844,264.2947692871094,262.4720153808594,268.8043518066406,264.2977905273437,290.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.158185369831699e-08,0.0010488855186849,-0.0293874982744455,0.0,0.0,0.0,-0.0105544328689575,60.0,-18.6836051940918,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,290.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.851920913206412e-05,292.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0001037434776662,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7277526855469,0.0,0.0,7.662457937840372e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,0.000103745238448,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004921143990941,291.1001281738281,294.1499938964844,264.2928771972656,262.4704284667969,268.76226806640625,264.296875,290.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.695350646972656,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,290.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.859676356427372e-05,292.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001038251575664,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,7.668491161894053e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4050598144531,0.0,0.0,0.0001038269110722,292.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004925018874928,291.0982666015625,294.1499938964844,264.2908630371094,262.4687194824219,268.7205505371094,264.29571533203125,290.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.029898265376687,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.706954956054688,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,290.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.874648094410075e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001039828493958,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71148681640625,0.0,0.0,7.680137787247077e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,0.0001039845810737,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004932498559355,291.09442138671875,294.1499938964844,264.286376953125,262.4649658203125,268.6380615234375,264.2927551269531,290.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.72956657409668,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,290.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.874648094410075e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001039828493958,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71148681640625,0.0,0.0,7.680137787247077e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,0.0001039845810737,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004932498559355,291.09442138671875,294.1499938964844,264.286376953125,262.4649658203125,268.6380615234375,264.2927551269531,290.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.72956657409668,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,290.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.888776548905298e-05,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.000104131642729,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,7.691127393627539e-05,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.000104133352579,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0004939556820318,291.09051513671875,294.1499938964844,264.2815246582031,262.4609069824219,268.5569152832031,264.2890625,290.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.751054763793945,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,290.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.888776548905298e-05,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.000104131642729,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,7.691127393627539e-05,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.000104133352579,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0004939556820318,291.09051513671875,294.1499938964844,264.2815246582031,262.4609069824219,268.5569152832031,264.2890625,290.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.751054763793945,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,290.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.901907469611616e-05,292.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001042699441313,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,7.701342110522091e-05,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.0001042716321535,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004946116823703,291.0865173339844,294.1499938964844,264.2763671875,262.4566345214844,268.47711181640625,264.2847595214844,290.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303073226860306e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.771041870117188,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,290.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.901907469611616e-05,292.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001042699441313,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,7.701342110522091e-05,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.0001042716321535,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004946116823703,291.0865173339844,294.1499938964844,264.2763671875,262.4566345214844,268.47711181640625,264.2847595214844,290.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303073226860306e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.771041870117188,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,290.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.91388806141913e-05,292.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0001043961310642,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,7.71066261222586e-05,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0001043977972585,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0004952102899551,291.0824279785156,294.1499938964844,264.27105712890625,262.4522705078125,268.3985595703125,264.2799987792969,290.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452308517652e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.78914451599121,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,290.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.91388806141913e-05,292.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0001043961310642,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,7.71066261222586e-05,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0001043977972585,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0004952102899551,291.0824279785156,294.1499938964844,264.27105712890625,262.4522705078125,268.3985595703125,264.2799987792969,290.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452308517652e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.78914451599121,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,290.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.919399599311872e-05,292.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001044541786541,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,7.714950334047899e-05,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.0001044558448484,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004954856703989,291.080322265625,294.1499938964844,264.26837158203125,262.4500732421875,268.3598022460937,264.27752685546875,290.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199870541691,60.0,-18.797348022460938,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,290.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.924568439600988e-05,292.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001045086173689,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,7.718971028225496e-05,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,0.0001045102690113,292.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0004957438795827,291.0782165527344,294.1499938964844,264.2657165527344,262.4479064941406,268.32135009765625,264.2749938964844,290.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.80494880676269,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,289.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.933803812600672e-05,292.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001046058896463,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,7.726155308773741e-05,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001046075267367,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0004962052917107,291.0739440917969,294.1499938964844,264.2605285644531,262.4436950683594,268.245361328125,264.2698059082031,290.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.818172454833984,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,289.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.933803812600672e-05,292.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001046058896463,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65753173828125,0.0,0.0,7.726155308773741e-05,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001046075267367,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0004962052917107,291.0739440917969,294.1499938964844,264.2605285644531,262.4436950683594,268.245361328125,264.2698059082031,290.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.818172454833984,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,289.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.94146103039384e-05,292.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001046865581884,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,7.732113590463996e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,0.000104688166175,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004965879488736,291.069580078125,294.1499938964844,264.255615234375,262.439697265625,268.170654296875,264.2646789550781,290.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.828372955322266,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,289.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.94146103039384e-05,292.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001046865581884,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,7.732113590463996e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,0.000104688166175,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004965879488736,291.069580078125,294.1499938964844,264.255615234375,262.439697265625,268.170654296875,264.2646789550781,290.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.828372955322266,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.947427315637468e-05,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001047494006343,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,7.736754923826084e-05,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.000104750994069,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0004968860885128,291.06512451171875,294.1499938964844,264.2510681152344,262.4360656738281,268.0971984863281,264.2596740722656,290.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.83523941040039,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.947427315637468e-05,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001047494006343,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,7.736754923826084e-05,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.000104750994069,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0004968860885128,291.06512451171875,294.1499938964844,264.2510681152344,262.4360656738281,268.0971984863281,264.2596740722656,290.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.83523941040039,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,289.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.95161390164867e-05,292.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001047935074893,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,7.740013097645715e-05,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,0.0001047950790962,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0004970952868461,291.06060791015625,294.1499938964844,264.2470397949219,262.432861328125,268.0249938964844,264.2549743652344,290.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.83848571777344,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,289.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.95161390164867e-05,292.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001047935074893,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,7.740013097645715e-05,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,0.0001047950790962,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0004970952868461,291.06060791015625,294.1499938964844,264.2470397949219,262.432861328125,268.0249938964844,264.2549743652344,290.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.83848571777344,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.953021799447016e-05,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001048083504429,291.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,7.741108856862411e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,0.0001048099074978,292.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0004971656599082,291.05828857421875,294.1499938964844,264.2452697753906,262.4314880371094,267.9893798828125,264.2527770996094,290.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939664451039334e-08,0.0010604959679767,-0.0329404883086681,0.0,0.0,0.0,-0.0112275574356317,60.0,-18.838642120361328,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.95396840153262e-05,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001048183330567,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146850585937,0.0,0.0,7.741845911368728e-05,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367004394531,0.0,0.0,0.0001048198828357,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004972130409441,291.05596923828125,294.1499938964844,264.2436828613281,262.4302673339844,267.9540710449219,264.250732421875,290.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951442585062978e-08,0.0010605967836454,-0.032971303910017,0.0,0.0,0.0,-0.0112333968281745,60.0,-18.837831497192383,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,289.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.954441338777542e-05,292.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001048233316396,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,7.742215530015528e-05,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,0.0001048248668666,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0004972367896698,291.05126953125,294.1499938964844,264.2411193847656,262.4283447265625,267.8844299316406,264.2470397949219,290.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957292128135124e-08,0.0010606468422338,-0.032986607402563,0.0,0.0,0.0,-0.0112362969666719,60.0,-18.83323860168457,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,289.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.954441338777542e-05,292.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001048233316396,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,7.742215530015528e-05,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,0.0001048248668666,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0004972367896698,291.05126953125,294.1499938964844,264.2411193847656,262.4283447265625,267.8844299316406,264.2470397949219,290.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957292128135124e-08,0.0010606468422338,-0.032986607402563,0.0,0.0,0.0,-0.0112362969666719,60.0,-18.83323860168457,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,289.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.9529315775726e-05,292.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0001048074555001,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,7.741043373243883e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,0.0001048089688993,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004971614689566,291.0464782714844,294.1499938964844,264.239501953125,262.4272155761719,267.8160095214844,264.2440490722656,290.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604857234284,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-18.824329376220703,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,289.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.9529315775726e-05,292.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0001048074555001,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,7.741043373243883e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,0.0001048089688993,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004971614689566,291.0464782714844,294.1499938964844,264.239501953125,262.4272155761719,267.8160095214844,264.2440490722656,290.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604857234284,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-18.824329376220703,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,289.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.949359809979796e-05,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.000104769867903,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827331542969,0.0,0.0,7.738266867818311e-05,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001047713521984,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004969831206835,291.0415954589844,294.1499938964844,264.2389221191406,262.4269714355469,267.7489013671875,264.2419128417969,290.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893889511644833e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.81087684631348,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,289.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.949359809979796e-05,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.000104769867903,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827331542969,0.0,0.0,7.738266867818311e-05,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001047713521984,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004969831206835,291.0415954589844,294.1499938964844,264.2389221191406,262.4269714355469,267.7489013671875,264.2419128417969,290.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893889511644833e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.81087684631348,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,289.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.94368310784921e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0001047101104632,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,7.733853271929547e-05,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,0.0001047115802066,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0004966996493749,291.0366516113281,294.1499938964844,264.23956298828125,262.4277648925781,267.6830749511719,264.2407531738281,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.79267883300781,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,289.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.94368310784921e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0001047101104632,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,7.733853271929547e-05,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,0.0001047115802066,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0004966996493749,291.0366516113281,294.1499938964844,264.23956298828125,262.4277648925781,267.6830749511719,264.2407531738281,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.79267883300781,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,289.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.940053860191256e-05,292.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001046719116857,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,7.731031655566767e-05,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,0.0001046733668772,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0004965184489265,291.0341491699219,294.1499938964844,264.2403564453125,262.4285888671875,267.6506652832031,264.2405700683594,290.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.2777883640069376e-08,0.0010591129539534,-0.0325172170996665,0.0,0.0,0.0,-0.0111473575234413,60.0,-18.78171157836914,-0.0,-7.648115030178816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,289.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.93590583675541e-05,292.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001046282341121,291.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,7.727805495960638e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001046296820277,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004963112878613,291.0316162109375,294.1499938964844,264.24151611328125,262.4296875,267.6185913085937,264.2406921386719,290.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726173892474437e-08,0.0010586709249764,-0.0323819257318973,0.0,0.0,0.0,-0.011121722869575,60.0,-18.7695426940918,-0.0,-7.641730093155277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
