time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683820,289.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.92609275272116e-05,292.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.00010452492279,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.551025390625,0.0,0.0,7.720175199210644e-05,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0001045263488776,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.000495821237564,291.0265197753906,294.1499938964844,264.2449645996094,262.432861328125,267.55535888671875,264.2418212890625,290.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603864618654372e-08,0.0010576251661404,-0.0320619083940982,0.0,0.0,0.0,-0.0110610900446772,60.0,-18.74161148071289,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,289.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.92609275272116e-05,292.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.00010452492279,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.551025390625,0.0,0.0,7.720175199210644e-05,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0001045263488776,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.000495821237564,291.0265197753906,294.1499938964844,264.2449645996094,262.432861328125,267.55535888671875,264.2418212890625,290.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603864618654372e-08,0.0010576251661404,-0.0320619083940982,0.0,0.0,0.0,-0.0110610900446772,60.0,-18.74161148071289,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,289.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.914383554132657e-05,292.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001044016389641,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,7.711069338256493e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001044030504999,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004952364251948,291.0213317871094,294.1499938964844,264.25,262.4373779296875,267.49346923828125,264.2442626953125,290.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563898831605,1.245793246340554e-08,0.0010563774267211,-0.0316800735890865,0.0,0.0,0.0,-0.0109887458384037,60.0,-18.708850860595703,-0.0,-7.608650776091963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,289.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.914383554132657e-05,292.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001044016389641,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,7.711069338256493e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001044030504999,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004952364251948,291.0213317871094,294.1499938964844,264.25,262.4373779296875,267.49346923828125,264.2442626953125,290.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563898831605,1.245793246340554e-08,0.0010563774267211,-0.0316800735890865,0.0,0.0,0.0,-0.0109887458384037,60.0,-18.708850860595703,-0.0,-7.608650776091963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,289.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.902143938234076e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001042727817548,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.70155165810138e-05,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0001042741641867,292.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0004946251865476,291.0160522460937,294.1499938964844,264.2574462890625,262.44403076171875,267.43292236328125,264.2482604980469,290.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305395813427822e-08,0.0010550731094554,-0.0312809385359287,0.0,0.0,0.0,-0.0109131261706352,60.0,-18.67212104797364,-0.0,-7.58987184212856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,289.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.902143938234076e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001042727817548,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.70155165810138e-05,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0001042741641867,292.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0004946251865476,291.0160522460937,294.1499938964844,264.2574462890625,262.44403076171875,267.43292236328125,264.2482604980469,290.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305395813427822e-08,0.0010550731094554,-0.0312809385359287,0.0,0.0,0.0,-0.0109131261706352,60.0,-18.67212104797364,-0.0,-7.58987184212856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,289.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.890724322758616e-05,292.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001041525465552,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,7.692671351833269e-05,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0001041539144353,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.000494054867886,291.0107421875,294.1499938964844,264.26788330078125,262.45330810546875,267.3737487792969,264.2543640136719,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163073215276654e-08,0.001053856103681,-0.0309085194021463,0.0,0.0,0.0,-0.0108425710350275,60.0,-18.63387489318848,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,289.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.890724322758616e-05,292.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001041525465552,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,7.692671351833269e-05,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0001041539144353,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.000494054867886,291.0107421875,294.1499938964844,264.26788330078125,262.45330810546875,267.3737487792969,264.2543640136719,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163073215276654e-08,0.001053856103681,-0.0309085194021463,0.0,0.0,0.0,-0.0108425710350275,60.0,-18.63387489318848,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,289.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.885359759209678e-05,292.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001040960632963,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,7.688500045333058e-05,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,0.0001040974166244,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0004937868798151,291.0080261230469,294.1499938964844,264.274169921875,262.4588928222656,267.3446655273437,264.2582702636719,290.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053296495229,1.2096206702949532e-08,0.0010532843880355,-0.0307335462421178,0.0,0.0,0.0,-0.0108094234019517,60.0,-18.614526748657227,-0.0,-7.564156589978668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,289.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.880247671389952e-05,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0001040422430378,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.509033203125,0.0,0.0,7.684524462092668e-05,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,0.0001040435890899,292.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0004935315810143,291.0053405761719,294.1499938964844,264.2810974121094,262.4650573730469,267.3159484863281,264.2627868652344,290.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527516715228,1.203249677672602e-08,0.0010527395643293,-0.0305668264627456,0.0,0.0,0.0,-0.0107778394594788,60.0,-18.59512519836425,-0.0,-7.556333514457948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,289.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.870860230876131e-05,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001039434137055,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,7.677225221414119e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001039447452058,292.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004930627765133,290.9998474121094,294.1499938964844,264.2968139648437,262.47906494140625,267.2595520019531,264.273681640625,290.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915498809855762e-08,0.0010517390910536,-0.0302606560289859,0.0,0.0,0.0,-0.0107198385521769,60.0,-18.556400299072266,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,289.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.870860230876131e-05,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001039434137055,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,7.677225221414119e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001039447452058,292.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004930627765133,290.9998474121094,294.1499938964844,264.2968139648437,262.47906494140625,267.2595520019531,264.273681640625,290.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915498809855762e-08,0.0010517390910536,-0.0302606560289859,0.0,0.0,0.0,-0.0107198385521769,60.0,-18.556400299072266,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,289.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.86271697911434e-05,292.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0001038576810969,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,7.670892955502495e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0001038589907693,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004926561377942,290.9942932128906,294.1499938964844,264.3148803710937,262.4951171875,267.20458984375,264.2869873046875,290.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813996003695593e-08,0.0010508712148293,-0.0299950297921895,0.0,0.0,0.0,-0.0106695191934704,60.0,-18.51813697814941,-0.0,-7.529533974093283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,289.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.86271697911434e-05,292.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0001038576810969,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,7.670892955502495e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0001038589907693,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004926561377942,290.9942932128906,294.1499938964844,264.3148803710937,262.4951171875,267.20458984375,264.2869873046875,290.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813996003695593e-08,0.0010508712148293,-0.0299950297921895,0.0,0.0,0.0,-0.0106695191934704,60.0,-18.51813697814941,-0.0,-7.529533974093283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,289.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.855975076789036e-05,292.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001037867041304,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,7.665650628041476e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001037879919749,292.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0004923194064758,290.9886474609375,294.1499938964844,264.3349914550781,262.5130310058594,267.15106201171875,264.3025817871094,290.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729957449801988e-08,0.0010501525830477,-0.0297750979661941,0.0,0.0,0.0,-0.0106278574094176,60.0,-18.48079490661621,-0.0,-7.519238920394855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,289.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.855975076789036e-05,292.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001037867041304,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,7.665650628041476e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001037879919749,292.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0004923194064758,290.9886474609375,294.1499938964844,264.3349914550781,262.5130310058594,267.15106201171875,264.3025817871094,290.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729957449801988e-08,0.0010501525830477,-0.0297750979661941,0.0,0.0,0.0,-0.0106278574094176,60.0,-18.48079490661621,-0.0,-7.519238920394855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,289.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.85078004305251e-05,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.000103732018033,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,7.661611743969843e-05,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,0.0001037332913256,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0004920600331388,290.98297119140625,294.1499938964844,264.3569641113281,262.5325622558594,267.0989685058594,264.3203125,290.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665198584864813e-08,0.0010495987953618,-0.029605621472001,0.0,0.0,0.0,-0.010595753788948,60.0,-18.4448299407959,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,289.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.85078004305251e-05,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.000103732018033,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,7.661611743969843e-05,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,0.0001037332913256,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0004920600331388,290.98297119140625,294.1499938964844,264.3569641113281,262.5325622558594,267.0989685058594,264.3203125,290.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665198584864813e-08,0.0010495987953618,-0.029605621472001,0.0,0.0,0.0,-0.010595753788948,60.0,-18.4448299407959,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,289.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.84880025498569e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0001037111796904,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,7.660072878934443e-05,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.000103712445707,292.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0004919611965306,290.9800720214844,294.1499938964844,264.3685607910156,262.5429077148437,267.0734558105469,264.3299560546875,290.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493993759155,1.1640515218402925e-08,0.0010493877343833,-0.0295410212129354,0.0,0.0,0.0,-0.0105835162103176,60.0,-18.427509307861328,-0.0,-7.508289456836793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,289.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.847248293226583e-05,292.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001036948451655,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,7.65886579756625e-05,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,0.0001036961039062,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0004918837221339,290.9771728515625,294.1499938964844,264.38055419921875,262.5535583496094,267.0483093261719,264.340087890625,290.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492337169125,1.1621156481567141e-08,0.0010492221917957,-0.0294903591275215,0.0,0.0,0.0,-0.0105739198625087,60.0,-18.410669326782227,-0.0,-7.505920507355769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,289.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.845425665844232e-05,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001036756730172,291.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,7.65744989621453e-05,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.000103676917206,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0004917927435599,290.9713134765625,294.1499938964844,264.4055480957031,262.5757751464844,266.9990539550781,264.3616027832031,290.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841644948756e-08,0.0010490276617929,-0.0294308438897132,0.0,0.0,0.0,-0.010562646202743,60.0,-18.378536224365234,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,289.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.845425665844232e-05,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001036756730172,291.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,7.65744989621453e-05,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.000103676917206,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0004917927435599,290.9713134765625,294.1499938964844,264.4055480957031,262.5757751464844,266.9990539550781,264.3616027832031,290.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841644948756e-08,0.0010490276617929,-0.0294308438897132,0.0,0.0,0.0,-0.010562646202743,60.0,-18.378536224365234,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,289.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.845293971011416e-05,292.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001036742978612,291.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,7.657348760403693e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,0.0001036755274981,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0004917862243019,290.96539306640625,294.1499938964844,264.43170166015625,262.5990600585937,266.9512023925781,264.384765625,290.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736904095906e-08,0.001049013226293,-0.0294264499098062,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.34870147705078,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,289.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.845293971011416e-05,292.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001036742978612,291.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,7.657348760403693e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,0.0001036755274981,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0004917862243019,290.96539306640625,294.1499938964844,264.43170166015625,262.5990600585937,266.9512023925781,264.384765625,290.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736904095906e-08,0.001049013226293,-0.0294264499098062,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.34870147705078,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,289.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.846704051597044e-05,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001036891699186,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,7.658446702407673e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001036903777276,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0004918567719869,290.9593811035156,294.1499938964844,264.45880126953125,262.6231384277344,266.9046936035156,264.4092712402344,289.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491748107597,1.1614273986992885e-08,0.0010491631692275,-0.0294723473489284,0.0,0.0,0.0,-0.0105705065652728,60.0,-18.32107734680176,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,289.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.846704051597044e-05,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001036891699186,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,7.658446702407673e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001036903777276,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0004918567719869,290.9593811035156,294.1499938964844,264.45880126953125,262.6231384277344,266.9046936035156,264.4092712402344,289.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491748107597,1.1614273986992885e-08,0.0010491631692275,-0.0294723473489284,0.0,0.0,0.0,-0.0105705065652728,60.0,-18.32107734680176,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,289.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,9.84934376901947e-05,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001037169859046,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,7.660501432837918e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001037181791616,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0004919887287542,290.95330810546875,294.1499938964844,264.4866027832031,262.6478881835937,266.8595886230469,264.43505859375,289.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.1647134812164951e-08,0.0010494440793991,-0.0295583475381135,0.0,0.0,0.0,-0.0105867972597479,60.0,-18.29550743103028,-0.0,-7.509099475555558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,289.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,9.84934376901947e-05,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001037169859046,291.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,7.660501432837918e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001037181791616,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0004919887287542,290.95330810546875,294.1499938964844,264.4866027832031,262.6478881835937,266.8595886230469,264.43505859375,289.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.1647134812164951e-08,0.0010494440793991,-0.0295583475381135,0.0,0.0,0.0,-0.0105867972597479,60.0,-18.29550743103028,-0.0,-7.509099475555558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,289.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.850981587078422e-05,292.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0001037342372001,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,7.661775453016162e-05,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001037354231812,292.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0004920705687254,290.9502258300781,294.1499938964844,264.5007019042969,262.6604309082031,266.8375549316406,264.4483642578125,289.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496301110833,1.1667525612324424e-08,0.0010496184695512,-0.0296117104589939,0.0,0.0,0.0,-0.0105969058349728,60.0,-18.283334732055664,-0.0,-7.511594901643549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,289.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,9.852709627011792e-05,292.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.000103752441646,291.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,7.663120049983263e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001037536203511,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0004921568906866,290.9471435546875,294.1499938964844,264.5149230957031,262.67303466796875,266.8158874511719,264.4618835449219,289.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.1689036405471144e-08,0.0010498024057596,-0.0296680070459842,0.0,0.0,0.0,-0.0106075694784522,60.0,-18.271381378173828,-0.0,-7.514228173022276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,289.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.856295946519822e-05,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0001037902329699,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,7.665911107324064e-05,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001037913971231,292.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0004923361702822,290.9408874511719,294.1499938964844,264.54345703125,262.69842529296875,266.7734375,264.4893798828125,289.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.247802734375,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,289.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.856295946519822e-05,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0001037902329699,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,7.665911107324064e-05,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001037913971231,292.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0004923361702822,290.9408874511719,294.1499938964844,264.54345703125,262.69842529296875,266.7734375,264.4893798828125,289.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.247802734375,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,289.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.860013233264908e-05,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0001038293921737,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,7.668803300475702e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.000103830541775,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0004925219109281,290.9345703125,294.1499938964844,264.5720520019531,262.7238464355469,266.73223876953125,264.51739501953125,289.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779980546577916e-08,0.0010505799436941,-0.0299060102552175,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.224477767944336,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,289.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.860013233264908e-05,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0001038293921737,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,7.668803300475702e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.000103830541775,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0004925219109281,290.9345703125,294.1499938964844,264.5720520019531,262.7238464355469,266.73223876953125,264.51739501953125,289.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779980546577916e-08,0.0010505799436941,-0.0299060102552175,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.224477767944336,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,289.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.863834566203876e-05,292.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001038696427713,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,7.671776256756857e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001038707778207,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0004927128902636,290.9281921386719,294.1499938964844,264.6004638671875,262.74908447265625,266.6923522949219,264.5456848144531,289.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827556711807574e-08,0.0010509868152439,-0.0300305169075727,0.0,0.0,0.0,-0.0106762396171689,60.0,-18.201425552368164,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,289.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.863834566203876e-05,292.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001038696427713,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,7.671776256756857e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001038707778207,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0004927128902636,290.9281921386719,294.1499938964844,264.6004638671875,262.74908447265625,266.6923522949219,264.5456848144531,289.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827556711807574e-08,0.0010509868152439,-0.0300305169075727,0.0,0.0,0.0,-0.0106762396171689,60.0,-18.201425552368164,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,289.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,9.867733024293555e-05,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.000103910715552,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,7.67480960348621e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001039118360495,292.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0004929077113047,290.9217224121094,294.1499938964844,264.62841796875,262.77392578125,266.6537170410156,264.57403564453125,289.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876102767871544e-08,0.0010514018358662,-0.0301575604826211,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.17874336242676,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,289.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,9.867733024293555e-05,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.000103910715552,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,7.67480960348621e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001039118360495,292.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0004929077113047,290.9217224121094,294.1499938964844,264.62841796875,262.77392578125,266.6537170410156,264.57403564453125,289.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876102767871544e-08,0.0010514018358662,-0.0301575604826211,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.17874336242676,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,289.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.86970408121124e-05,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0001039314738591,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,7.67634337535128e-05,291.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001039325870806,292.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0004930061986669,290.91845703125,294.1499938964844,264.6421813964844,262.7861328125,266.6348571777344,264.588134765625,289.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217844873666,0.0,0.0,0.0,-0.0107124727219343,60.0,-18.16758155822754,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
