time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686160,289.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.87168532446958e-05,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001039523485815,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,7.677885150769725e-05,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.000103953454527,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.0004931052098982,290.9151916503906,294.1499938964844,264.6557312011719,262.7981872558594,266.6163330078125,264.6021728515625,289.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518346680328,1.1925315845928708e-08,0.0010518226772546,-0.0302863474935293,0.0,0.0,0.0,-0.0107247028499841,60.0,-18.156566619873047,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,289.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.8756660008803e-05,292.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0001039942872012,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,7.680982525926083e-05,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001039953785948,292.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0004933041054755,290.9085693359375,294.1499938964844,264.68218994140625,262.8216857910156,266.5801086425781,264.6298828125,289.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.030416065827012,0.0,0.0,0.0,-0.0107492767274379,60.0,-18.13497543334961,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,289.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.8756660008803e-05,292.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0001039942872012,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,7.680982525926083e-05,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001039953785948,292.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0004933041054755,290.9085693359375,294.1499938964844,264.68218994140625,262.8216857910156,266.5801086425781,264.6298828125,289.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.030416065827012,0.0,0.0,0.0,-0.0107492767274379,60.0,-18.13497543334961,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,289.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.879653225652874e-05,292.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001040362913045,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,7.684084994252771e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001040373681462,292.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0004935033502988,290.9018859863281,294.1499938964844,264.70751953125,262.8441772460937,266.5450744628906,264.6568908691406,289.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024537809907088e-08,0.0010526711121201,-0.0305459983646869,0.0,0.0,0.0,-0.010773891583085,60.0,-18.11411476135254,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,289.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.879653225652874e-05,292.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001040362913045,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,7.684084994252771e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001040373681462,292.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0004935033502988,290.9018859863281,294.1499938964844,264.70751953125,262.8441772460937,266.5450744628906,264.6568908691406,289.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024537809907088e-08,0.0010526711121201,-0.0305459983646869,0.0,0.0,0.0,-0.010773891583085,60.0,-18.11411476135254,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,289.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.883624443318696e-05,292.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001040781207848,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,7.687174365855753e-05,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001040791903506,292.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0004937017802149,290.8951110839844,294.1499938964844,264.73150634765625,262.8655090332031,266.5111083984375,264.6830139160156,289.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073989807959153e-08,0.001053093932569,-0.0306754074990749,0.0,0.0,0.0,-0.0107984067872166,60.0,-18.094106674194336,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,289.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.883624443318696e-05,292.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001040781207848,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,7.687174365855753e-05,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001040791903506,292.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0004937017802149,290.8951110839844,294.1499938964844,264.73150634765625,262.8655090332031,266.5111083984375,264.6830139160156,289.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073989807959153e-08,0.001053093932569,-0.0306754074990749,0.0,0.0,0.0,-0.0107984067872166,60.0,-18.094106674194336,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,289.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.887557826004922e-05,292.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0001041195573634,291.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,7.69023536122404e-05,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001041206123773,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0004938983474858,290.8882751464844,294.1499938964844,264.75396728515625,262.88543701171875,266.47821044921875,264.7079772949219,289.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122970183270354e-08,0.0010535127948969,-0.0308035798370838,0.0,0.0,0.0,-0.010822688229382,60.0,-18.075075149536133,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,289.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.887557826004922e-05,292.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0001041195573634,291.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,7.69023536122404e-05,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001041206123773,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0004938983474858,290.8882751464844,294.1499938964844,264.75396728515625,262.88543701171875,266.47821044921875,264.7079772949219,289.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122970183270354e-08,0.0010535127948969,-0.0308035798370838,0.0,0.0,0.0,-0.010822688229382,60.0,-18.075075149536133,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,289.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.889502689475194e-05,292.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.00010414004646,291.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,7.69174876040779e-05,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001041410941979,292.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,0.0004939955542795,290.88482666015625,294.1499938964844,264.7645263671875,262.8948059082031,266.4621887207031,264.71990966796875,289.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537320049479,1.2147189920597157e-08,0.0010537198977544,-0.0308669563382864,0.0,0.0,0.0,-0.0108346948400139,60.0,-18.06598854064941,-0.0,-7.570420024194392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,289.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.891431545838714e-05,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0001041603609337,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,7.693249062867835e-05,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001041614013956,292.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,0.0004940918879583,290.88134765625,294.1499938964844,264.77459716796875,262.9037780761719,266.4464111328125,264.7314758300781,289.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171203600530589e-08,0.0010539251379668,-0.0309297945350408,0.0,0.0,0.0,-0.0108465999364852,60.0,-18.05718421936035,-0.0,-7.573370908176005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,289.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.895225230138748e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,0.0001042003277689,291.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,7.69620091887191e-05,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001042013536789,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004942815285176,290.8743591308594,294.1499938964844,264.7932434082031,262.9203186035156,266.4154968261719,264.7534484863281,289.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218448475209698e-08,0.0010543292155489,-0.0310534238815307,0.0,0.0,0.0,-0.0108700208365917,60.0,-18.04046058654785,-0.0,-7.57917817395537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,289.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.895225230138748e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,0.0001042003277689,291.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,7.69620091887191e-05,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001042013536789,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004942815285176,290.8743591308594,294.1499938964844,264.7932434082031,262.9203186035156,266.4154968261719,264.7534484863281,289.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218448475209698e-08,0.0010543292155489,-0.0310534238815307,0.0,0.0,0.0,-0.0108700208365917,60.0,-18.04046058654785,-0.0,-7.57917817395537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,289.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.898916323436424e-05,292.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001042392104864,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,7.699072739342228e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001042402218445,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,0.0004944659303873,290.8672790527344,294.1499938964844,264.80963134765625,262.93487548828125,266.3855285644531,264.77349853515625,289.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547344572842,1.22644081557155e-08,0.00105472211726,-0.0311736892908811,0.0,0.0,0.0,-0.0108928047120571,60.0,-18.025123596191406,-0.0,-7.584829830875607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,289.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.898916323436424e-05,292.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001042392104864,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,7.699072739342228e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001042402218445,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,0.0004944659303873,290.8672790527344,294.1499938964844,264.80963134765625,262.93487548828125,266.3855285644531,264.77349853515625,289.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547344572842,1.22644081557155e-08,0.00105472211726,-0.0311736892908811,0.0,0.0,0.0,-0.0108928047120571,60.0,-18.025123596191406,-0.0,-7.584829830875607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,289.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.90248518064618e-05,292.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001042768053594,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,7.7018492447678e-05,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001042778094415,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0004946442786604,290.8601379394531,294.1499938964844,264.8235778808594,262.9472351074219,266.3563537597656,264.79150390625,289.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551144368946,1.2308848162945196e-08,0.0010551020968705,-0.0312899723649024,0.0,0.0,0.0,-0.0109148360788822,60.0,-18.01126480102539,-0.0,-7.590296746684545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,289.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.90248518064618e-05,292.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001042768053594,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,7.7018492447678e-05,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001042778094415,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0004946442786604,290.8601379394531,294.1499938964844,264.8235778808594,262.9472351074219,266.3563537597656,264.79150390625,289.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551144368946,1.2308848162945196e-08,0.0010551020968705,-0.0312899723649024,0.0,0.0,0.0,-0.0109148360788822,60.0,-18.01126480102539,-0.0,-7.590296746684545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,289.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.90591070149094e-05,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0001043128941091,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,7.704515155637637e-05,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001043138836394,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0004948154673911,290.8529357910156,294.1499938964844,264.83477783203125,262.9571838378906,266.32794189453125,264.80718994140625,289.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554792825132,1.2351504707908134e-08,0.0010554669424891,-0.0314015932381153,0.0,0.0,0.0,-0.0109359826892614,60.0,-17.999011993408203,-0.0,-7.59554623641634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,289.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.90591070149094e-05,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0001043128941091,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,7.704515155637637e-05,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001043138836394,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0004948154673911,290.8529357910156,294.1499938964844,264.83477783203125,262.9571838378906,266.32794189453125,264.80718994140625,289.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554792825132,1.2351504707908134e-08,0.0010554669424891,-0.0314015932381153,0.0,0.0,0.0,-0.0109359826892614,60.0,-17.999011993408203,-0.0,-7.59554623641634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,289.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.90756379906088e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,0.0001043303127516,291.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,7.705801544943824e-05,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001043312950059,292.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0004948980640619,290.84930419921875,294.1499938964844,264.8393249511719,262.9612121582031,266.31402587890625,264.8140869140625,289.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556553024798,1.2372090907319944e-08,0.0010556429624557,-0.0314554572105407,0.0,0.0,0.0,-0.010946188122034,60.0,-17.993534088134766,-0.0,-7.59808003181206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,289.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,9.909172513289376e-05,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0001043472584569,291.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,7.707053009653464e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0001043482334353,292.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0004949785070493,290.8456726074219,294.1499938964844,264.84307861328125,262.9645690917969,266.3002624511719,264.8203125,289.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558265494182,1.239212199521944e-08,0.0010558142093941,-0.0315078720450401,0.0,0.0,0.0,-0.0109561178833246,60.0,-17.988502502441406,-0.0,-7.600546325647883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,289.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.912250970955938e-05,291.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0001043796874,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,7.709448254900053e-05,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001043806478264,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0004951322916895,290.8383178710937,294.1499938964844,264.8482360839844,262.9691162109375,266.2731628417969,264.8307800292969,289.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561542585492,1.2430445117672662e-08,0.001056141918525,-0.0316081494092941,0.0,0.0,0.0,-0.0109751159325242,60.0,-17.979801177978516,-0.0,-7.605265039956066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,289.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.912250970955938e-05,291.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0001043796874,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,7.709448254900053e-05,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001043806478264,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0004951322916895,290.8383178710937,294.1499938964844,264.8482360839844,262.9691162109375,266.2731628417969,264.8307800292969,289.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561542585492,1.2430445117672662e-08,0.001056141918525,-0.0316081494092941,0.0,0.0,0.0,-0.0109751159325242,60.0,-17.979801177978516,-0.0,-7.605265039956066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,289.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.915090777212754e-05,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001044096134137,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,7.71165796322748e-05,291.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001044105592882,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0004952742601744,290.8309020996094,294.1499938964844,264.8500061035156,262.970703125,266.2466125488281,264.8381652832031,289.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564567055553,1.2465808829631442e-08,0.0010564442491158,-0.0317006818950176,0.0,0.0,0.0,-0.0109926480799913,60.0,-17.97311782836914,-0.0,-7.609621377469011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,289.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.915090777212754e-05,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001044096134137,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,7.71165796322748e-05,291.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001044105592882,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0004952742601744,290.8309020996094,294.1499938964844,264.8500061035156,262.970703125,266.2466125488281,264.8381652832031,289.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564567055553,1.2465808829631442e-08,0.0010564442491158,-0.0317006818950176,0.0,0.0,0.0,-0.0109926480799913,60.0,-17.97311782836914,-0.0,-7.609621377469011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,289.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,9.91705892374739e-05,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001044303498929,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,7.713190279901028e-05,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001044312884914,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0004953726311214,290.82342529296875,294.1499938964844,264.8480529785156,262.9689636230469,266.22052001953125,264.8426208496094,289.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490303902268352e-08,0.0010566537966951,-0.0317647717893123,0.0,0.0,0.0,-0.0110047906637191,60.0,-17.96790313720703,-0.0,-7.612639052467784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,289.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,9.91705892374739e-05,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001044303498929,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,7.713190279901028e-05,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001044312884914,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0004953726311214,290.82342529296875,294.1499938964844,264.8480529785156,262.9689636230469,266.22052001953125,264.8426208496094,289.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490303902268352e-08,0.0010566537966951,-0.0317647717893123,0.0,0.0,0.0,-0.0110047906637191,60.0,-17.96790313720703,-0.0,-7.612639052467784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,9.9173717899248e-05,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0001044336531776,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.713434024481103e-05,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001044345772243,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0004953882889822,290.8158569335937,294.1499938964844,264.84234619140625,262.9638977050781,266.1948547363281,264.8432006835937,289.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566994315013,1.2494174583821405e-08,0.0010566868586465,-0.0317749008536338,0.0,0.0,0.0,-0.0110067101195454,60.0,-17.963167190551758,-0.0,-7.61311582664348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,9.9173717899248e-05,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0001044336531776,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.713434024481103e-05,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001044345772243,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0004953882889822,290.8158569335937,294.1499938964844,264.84234619140625,262.9638977050781,266.1948547363281,264.8432006835937,289.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566994315013,1.2494174583821405e-08,0.0010566868586465,-0.0317749008536338,0.0,0.0,0.0,-0.0110067101195454,60.0,-17.963167190551758,-0.0,-7.61311582664348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,289.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.91704291664064e-05,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0001044301970978,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.713178638368845e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001044311138684,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0004953718744218,290.81207275390625,294.1499938964844,264.83819580078125,262.960205078125,266.18212890625,264.8423156738281,289.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566642740741,1.2490062317738191e-08,0.0010566518176347,-0.0317641422152519,0.0,0.0,0.0,-0.0110046714544296,60.0,-17.960798263549805,-0.0,-7.612609209672885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.916318958858028e-05,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001044225864461,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.71261693444103e-05,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001044234959408,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.000495335785672,290.8082580566406,294.1499938964844,264.83319091796875,262.9557800292969,266.1695251464844,264.8404541015625,289.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565870907157,1.248103576045878e-08,0.0010565746342763,-0.0317405238747596,0.0,0.0,0.0,-0.0110001973807811,60.0,-17.95840835571289,-0.0,-7.611497210291418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,289.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,9.91394990705885e-05,291.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001043976517394,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.710774661973119e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001043985466822,292.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.000495217507705,290.8005676269531,294.1499938964844,264.8208312988281,262.94482421875,266.1444396972656,264.8344116210937,289.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451490505327456e-08,0.0010563220130279,-0.0316632166504859,0.0,0.0,0.0,-0.0109855504706501,60.0,-17.953580856323242,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,289.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,9.91394990705885e-05,291.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001043976517394,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.710774661973119e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001043985466822,292.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.000495217507705,290.8005676269531,294.1499938964844,264.8208312988281,262.94482421875,266.1444396972656,264.8344116210937,289.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451490505327456e-08,0.0010563220130279,-0.0316632166504859,0.0,0.0,0.0,-0.0109855504706501,60.0,-17.953580856323242,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,289.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.910336666507646e-05,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.000104359613033,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,7.707965414738283e-05,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0001043605006998,292.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0004950370639562,290.7928466796875,294.1499938964844,264.8055419921875,262.9312438964844,266.1195678710937,264.82489013671875,289.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559492511674,1.2406446536772364e-08,0.0010559369111433,-0.0315453521907329,0.0,0.0,0.0,-0.0109632201492786,60.0,-17.948694229125977,-0.0,-7.60230989271804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,289.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.910336666507646e-05,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.000104359613033,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,7.707965414738283e-05,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0001043605006998,292.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0004950370639562,290.7928466796875,294.1499938964844,264.8055419921875,262.9312438964844,266.1195678710937,264.82489013671875,289.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559492511674,1.2406446536772364e-08,0.0010559369111433,-0.0315453521907329,0.0,0.0,0.0,-0.0109632201492786,60.0,-17.948694229125977,-0.0,-7.60230989271804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,289.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.905698243528605e-05,291.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001043107768055,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,7.704358722548932e-05,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0001043116571963,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0004948054556734,290.7850341796875,294.1499938964844,264.78759765625,262.9153137207031,266.0948486328125,264.81256103515625,289.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348625233471466e-08,0.0010554424952715,-0.0313940569758415,0.0,0.0,0.0,-0.0109345559030771,60.0,-17.94377899169922,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,289.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.905698243528605e-05,291.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001043107768055,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,7.704358722548932e-05,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0001043116571963,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0004948054556734,290.7850341796875,294.1499938964844,264.78759765625,262.9153137207031,266.0948486328125,264.81256103515625,289.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348625233471466e-08,0.0010554424952715,-0.0313940569758415,0.0,0.0,0.0,-0.0109345559030771,60.0,-17.94377899169922,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,289.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.900047007249668e-05,291.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001042512813,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.699964044149965e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.000104252147139,292.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0004945232067257,290.7771911621094,294.1499938964844,264.7672424316406,262.897216796875,266.0702514648437,264.7972106933594,289.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548525024205,1.2278188243897148e-08,0.0010548402788117,-0.0312097463756799,0.0,0.0,0.0,-0.010899637825787,60.0,-17.938846588134766,-0.0,-7.586525185843129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,289.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.900047007249668e-05,291.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001042512813,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.699964044149965e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.000104252147139,292.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0004945232067257,290.7771911621094,294.1499938964844,264.7672424316406,262.897216796875,266.0702514648437,264.7972106933594,289.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548525024205,1.2278188243897148e-08,0.0010548402788117,-0.0312097463756799,0.0,0.0,0.0,-0.010899637825787,60.0,-17.938846588134766,-0.0,-7.586525185843129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
