time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688500,289.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.896928531816228e-05,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0001042184521793,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.697539695072919e-05,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001042193107423,292.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,0.0004943675012327,290.77325439453125,294.1499938964844,264.7562561035156,262.887451171875,266.0579833984375,264.7886657714844,289.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054520253092,1.2239325108964753e-08,0.0010545080294832,-0.0311080515384674,0.0,0.0,0.0,-0.0108803724870085,60.0,-17.93637466430664,-0.0,-7.581745364859671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.893569949781522e-05,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001041830910253,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.694927626289427e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001041839423123,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,0.000494199746754,290.769287109375,294.1499938964844,264.7447509765625,262.87725830078125,266.04571533203125,264.7794189453125,289.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541622759774,1.2197463483687445e-08,0.0010541500523686,-0.0309985112398862,0.0,0.0,0.0,-0.0108596198260784,60.0,-17.933902740478516,-0.0,-7.576598193281826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,289.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,9.88637621048838e-05,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0001041073555825,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.689333870075643e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001041081923176,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,0.0004938404890708,290.7613220214844,294.1499938964844,264.72039794921875,262.8556213378906,266.021240234375,264.759521484375,289.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.928956985473633,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,289.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,9.88637621048838e-05,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0001041073555825,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.689333870075643e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001041081923176,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,0.0004938404890708,290.7613220214844,294.1499938964844,264.72039794921875,262.8556213378906,266.021240234375,264.759521484375,289.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.928956985473633,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,289.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,9.878501441562548e-05,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001040244460455,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.683209696551785e-05,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,0.0001040252755046,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,0.000493447179906,290.7532958984375,294.1499938964844,264.6944580078125,262.83258056640625,265.9967346191406,264.7374267578125,289.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525564430281,1.2009676808588663e-08,0.0010525443358346,-0.0305071081966161,0.0,0.0,0.0,-0.0107665257528424,60.0,-17.92400360107422,-0.0,-7.553531844450846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,289.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,9.878501441562548e-05,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001040244460455,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.683209696551785e-05,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,0.0001040252755046,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,0.000493447179906,290.7532958984375,294.1499938964844,264.6944580078125,262.83258056640625,265.9967346191406,264.7374267578125,289.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525564430281,1.2009676808588663e-08,0.0010525443358346,-0.0305071081966161,0.0,0.0,0.0,-0.0107665257528424,60.0,-17.92400360107422,-0.0,-7.553531844450846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,289.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,9.87014063866809e-05,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0001039364069583,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,7.67670790082775e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001039372291415,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0004930295981466,290.7452087402344,294.1499938964844,264.6671447753906,262.808349609375,265.97222900390625,264.7137756347656,289.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905475716389446e-08,0.0010516534093767,-0.0302344281226396,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.919042587280273,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,289.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,9.87014063866809e-05,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0001039364069583,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,7.67670790082775e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001039372291415,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0004930295981466,290.7452087402344,294.1499938964844,264.6671447753906,262.808349609375,265.97222900390625,264.7137756347656,289.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905475716389446e-08,0.0010516534093767,-0.0302344281226396,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.919042587280273,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,9.861316357273608e-05,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001038435002556,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,7.669845217606053e-05,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001038443078869,292.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0004925888497382,290.7370910644531,294.1499938964844,264.6387939453125,262.7831420898437,265.9476623535156,264.6884765625,289.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507249971851,1.1795509458067954e-08,0.0010507131228223,-0.0299466494470834,0.0,0.0,0.0,-0.0106603549793362,60.0,-17.9140625,-0.0,-7.527268053308944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,9.861316357273608e-05,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001038435002556,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,7.669845217606053e-05,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001038443078869,292.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0004925888497382,290.7370910644531,294.1499938964844,264.6387939453125,262.7831420898437,265.9476623535156,264.6884765625,289.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507249971851,1.1795509458067954e-08,0.0010507131228223,-0.0299466494470834,0.0,0.0,0.0,-0.0106603549793362,60.0,-17.9140625,-0.0,-7.527268053308944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.856799442786723e-05,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0001037959445966,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.666333112865686e-05,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001037967449519,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0004923632368445,290.7330017089844,294.1499938964844,264.6242980957031,262.770263671875,265.9353332519531,264.6754150390625,289.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502436198294,1.173922115071946e-08,0.0010502318618819,-0.0297993421554565,0.0,0.0,0.0,-0.0106324506923556,60.0,-17.91156578063965,-0.0,-7.520372946601128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.852192306425422e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0001037474357872,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.662750431336462e-05,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001037482288666,292.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0004921331419609,290.7289123535156,294.1499938964844,264.6096496582031,262.7572326660156,265.92303466796875,264.6620483398437,289.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497526964172,1.1681809297670044e-08,0.0010497409384697,-0.0296490918844938,0.0,0.0,0.0,-0.0106039885431528,60.0,-17.909061431884766,-0.0,-7.513343547316256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,9.842847794061528e-05,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0001036490357364,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.655482477275655e-05,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001036498215398,292.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0004916664329357,290.7206726074219,294.1499938964844,264.5799560546875,262.7308654785156,265.8983459472656,264.6346740722656,289.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.1565351343278962e-08,0.0010487452382221,-0.0293443109840154,0.0,0.0,0.0,-0.0105462558567523,60.0,-17.90403175354004,-0.0,-7.49909432329332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,9.842847794061528e-05,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0001036490357364,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.655482477275655e-05,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001036498215398,292.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0004916664329357,290.7206726074219,294.1499938964844,264.5799560546875,262.7308654785156,265.8983459472656,264.6346740722656,289.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.1565351343278962e-08,0.0010487452382221,-0.0293443109840154,0.0,0.0,0.0,-0.0105462558567523,60.0,-17.90403175354004,-0.0,-7.49909432329332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,289.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,9.833376680035144e-05,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001035493187373,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.648117025382817e-05,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001035500899888,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0004911933792755,290.71240234375,294.1499938964844,264.54998779296875,262.7042236328125,265.8735656738281,264.6065979003906,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447324865798691e-08,0.0010477360337972,-0.0290354155004024,0.0,0.0,0.0,-0.0104877455160021,60.0,-17.898963928222656,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,289.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,9.833376680035144e-05,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001035493187373,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.648117025382817e-05,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001035500899888,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0004911933792755,290.71240234375,294.1499938964844,264.54998779296875,262.7042236328125,265.8735656738281,264.6065979003906,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447324865798691e-08,0.0010477360337972,-0.0290354155004024,0.0,0.0,0.0,-0.0104877455160021,60.0,-17.898963928222656,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,289.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.823895379668102e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0001034494853229,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.640744297532365e-05,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0001034502492984,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0004907198599539,290.7040710449219,294.1499938964844,264.5200500488281,262.6776123046875,265.8487548828125,264.5780334472656,289.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467370739206,1.1329174931518082e-08,0.0010467257816344,-0.0287261884659528,0.0,0.0,0.0,-0.010429173707962,60.0,-17.893842697143555,-0.0,-7.470238472251367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,289.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.823895379668102e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0001034494853229,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.640744297532365e-05,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0001034502492984,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0004907198599539,290.7040710449219,294.1499938964844,264.5200500488281,262.6776123046875,265.8487548828125,264.5780334472656,289.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467370739206,1.1329174931518082e-08,0.0010467257816344,-0.0287261884659528,0.0,0.0,0.0,-0.010429173707962,60.0,-17.893842697143555,-0.0,-7.470238472251367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,9.814483928494155e-05,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001033503940561,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.633424684172496e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001033511434798,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,0.0004902497748844,290.6957092285156,294.1499938964844,264.4903564453125,262.6512145996094,265.8238525390625,264.5492553710937,289.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.12118963002672e-08,0.0010457228636369,-0.0284192319959402,0.0,0.0,0.0,-0.0103710331022739,60.0,-17.8886775970459,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,9.814483928494155e-05,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001033503940561,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.633424684172496e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001033511434798,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,0.0004902497748844,290.6957092285156,294.1499938964844,264.4903564453125,262.6512145996094,265.8238525390625,264.5492553710937,289.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.12118963002672e-08,0.0010457228636369,-0.0284192319959402,0.0,0.0,0.0,-0.0103710331022739,60.0,-17.8886775970459,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,289.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,9.80985423666425e-05,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001033016451401,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,7.629824540344998e-05,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001033023945637,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0004900185158476,290.6914978027344,294.1499938964844,264.4757080078125,262.63818359375,265.8113708496094,264.53485107421875,289.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.115419934194506e-08,0.0010452296119183,-0.0282682199031114,0.0,0.0,0.0,-0.0103424303233623,60.0,-17.886072158813477,-0.0,-7.448895900097342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,289.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,9.805269655771554e-05,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001032533764373,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.626259321114048e-05,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.000103254118585,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0004897895851172,290.6872863769531,294.1499938964844,264.4612121582031,262.6252746582031,265.79888916015625,264.5205078125,289.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097069929633108e-08,0.0010447410168126,-0.0281186904758214,0.0,0.0,0.0,-0.0103141088038682,60.0,-17.883455276489258,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.79635660769418e-05,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.00010315952386,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,7.619327516295016e-05,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0001031602587318,292.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,0.0004893443547189,290.6788330078125,294.1499938964844,264.4328308105469,262.6000671386719,265.7738647460937,264.4920654296875,289.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438022436574,1.098599344828699e-08,0.0010437913006171,-0.0278279539197683,0.0,0.0,0.0,-0.0102590434253215,60.0,-17.878177642822266,-0.0,-7.428408110854434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,9.79635660769418e-05,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.00010315952386,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,7.619327516295016e-05,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0001031602587318,292.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,0.0004893443547189,290.6788330078125,294.1499938964844,264.4328308105469,262.6000671386719,265.7738647460937,264.4920654296875,289.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438022436574,1.098599344828699e-08,0.0010437913006171,-0.0278279539197683,0.0,0.0,0.0,-0.0102590434253215,60.0,-17.878177642822266,-0.0,-7.428408110854434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,9.787813905859366e-05,291.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.000103069578472,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,7.612683839397505e-05,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001030702987918,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0004889176925644,290.6703186035156,294.1499938964844,264.4055480957031,262.5758056640625,265.74884033203125,264.464111328125,289.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879536382901732e-08,0.0010428809328004,-0.0275493022054433,0.0,0.0,0.0,-0.0102062681689858,60.0,-17.872852325439453,-0.0,-7.415455627324263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,9.787813905859366e-05,291.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.000103069578472,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,7.612683839397505e-05,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001030702987918,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0004889176925644,290.6703186035156,294.1499938964844,264.4055480957031,262.5758056640625,265.74884033203125,264.464111328125,289.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879536382901732e-08,0.0010428809328004,-0.0275493022054433,0.0,0.0,0.0,-0.0102062681689858,60.0,-17.872852325439453,-0.0,-7.415455627324263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,9.779827814782038e-05,291.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001029854975058,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.6064738095738e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001029862032737,292.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0004885188536718,290.6617736816406,294.1499938964844,264.3796081542969,262.5527038574219,265.72381591796875,264.43701171875,289.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420407634228,1.0780019543688011e-08,0.0010420300532132,-0.0272888112813234,0.0,0.0,0.0,-0.0101569332182407,60.0,-17.86747932434082,-0.0,-7.403357926705213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,9.779827814782038e-05,291.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001029854975058,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.6064738095738e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001029862032737,292.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0004885188536718,290.6617736816406,294.1499938964844,264.3796081542969,262.5527038574219,265.72381591796875,264.43701171875,289.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420407634228,1.0780019543688011e-08,0.0010420300532132,-0.0272888112813234,0.0,0.0,0.0,-0.0101569332182407,60.0,-17.86747932434082,-0.0,-7.403357926705213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,9.77238523773849e-05,291.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0001029071354423,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.600685785291716e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0001029078339342,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,0.0004881471395492,290.6531677246094,294.1499938964844,264.3552551269531,262.5310363769531,265.69879150390625,264.4107360839844,289.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412476258352,1.0687270624032408e-08,0.0010412369156256,-0.0270460322499275,0.0,0.0,0.0,-0.0101109538227319,60.0,-17.862075805664062,-0.0,-7.392092271629735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,9.77238523773849e-05,291.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0001029071354423,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.600685785291716e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0001029078339342,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,0.0004881471395492,290.6531677246094,294.1499938964844,264.3552551269531,262.5310363769531,265.69879150390625,264.4107360839844,289.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412476258352,1.0687270624032408e-08,0.0010412369156256,-0.0270460322499275,0.0,0.0,0.0,-0.0101109538227319,60.0,-17.862075805664062,-0.0,-7.392092271629735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,289.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,9.768950985744596e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.000102870966657,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,7.59801478125155e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.0001028716651489,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,0.0004879755724687,290.6488342285156,294.1499938964844,264.34375,262.52081298828125,265.6863098144531,264.39813232421875,289.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040881499648,1.06444666414518e-08,0.0010408709058538,-0.0269339848309755,0.0,0.0,0.0,-0.0100897345691919,60.0,-17.859365463256836,-0.0,-7.386896072603123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,9.7657015430741e-05,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,0.0001028367623803,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,7.595488568767905e-05,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001028374535962,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0004878133186139,290.6445007324219,294.1499938964844,264.332763671875,262.51104736328125,265.673828125,264.3858642578125,289.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603978140011351e-08,0.0010405246866866,-0.0268280021846294,0.0,0.0,0.0,-0.0100696627050638,60.0,-17.856653213500977,-0.0,-7.381981959042605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,289.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,9.759877139003947e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0001027754406095,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,7.590958557557315e-05,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0001027761172736,292.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0004875224258285,290.6358337402344,294.1499938964844,264.3124084472656,262.492919921875,265.6489562988281,264.3625183105469,289.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399144375696,1.0531389094126098e-08,0.0010399039601907,-0.0266379844397306,0.0,0.0,0.0,-0.0100336773321032,60.0,-17.85123634338379,-0.0,-7.373176913461067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,289.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,9.759877139003947e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0001027754406095,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,7.590958557557315e-05,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0001027761172736,292.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0004875224258285,290.6358337402344,294.1499938964844,264.3124084472656,262.492919921875,265.6489562988281,264.3625183105469,289.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399144375696,1.0531389094126098e-08,0.0010399039601907,-0.0266379844397306,0.0,0.0,0.0,-0.0100336773321032,60.0,-17.85123634338379,-0.0,-7.373176913461067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,289.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,9.754968050401658e-05,291.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001027237522066,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.587140862597153e-05,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0001027244215947,292.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0004872772551607,290.6270751953125,294.1499938964844,264.29443359375,262.4769592285156,265.62420654296875,264.3407897949219,289.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393912671133,1.0470204259149796e-08,0.0010393807897344,-0.0264778174459934,0.0,0.0,0.0,-0.0100033450871706,60.0,-17.845848083496094,-0.0,-7.36575884729973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,289.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,9.754968050401658e-05,291.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001027237522066,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.587140862597153e-05,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0001027244215947,292.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0004872772551607,290.6270751953125,294.1499938964844,264.29443359375,262.4769592285156,265.62420654296875,264.3407897949219,289.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393912671133,1.0470204259149796e-08,0.0010393807897344,-0.0264778174459934,0.0,0.0,0.0,-0.0100033450871706,60.0,-17.845848083496094,-0.0,-7.36575884729973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,289.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,9.751196921570228e-05,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001026840473059,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,7.584208651678637e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.000102684709418,292.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0004870889242738,290.6182861328125,294.1499938964844,264.2791442871094,262.4633483886719,265.5996398925781,264.3212585449219,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389892850071,1.0423200080822426e-08,0.0010389788076281,-0.0263547729700803,0.0,0.0,0.0,-0.0099800424650311,60.0,-17.840534210205078,-0.0,-7.360063136729877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,289.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,9.751196921570228e-05,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001026840473059,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,7.584208651678637e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.000102684709418,292.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0004870889242738,290.6182861328125,294.1499938964844,264.2791442871094,262.4633483886719,265.5996398925781,264.3212585449219,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389892850071,1.0423200080822426e-08,0.0010389788076281,-0.0263547729700803,0.0,0.0,0.0,-0.0099800424650311,60.0,-17.840534210205078,-0.0,-7.360063136729877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,289.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,9.748574666446076e-05,291.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001026564423227,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,7.582169928355142e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0001026570971589,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0004869579861406,290.6094665527344,294.1499938964844,264.2668151855469,262.45233154296875,265.5752868652344,264.3039245605469,289.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038709655404,1.0390511562263782e-08,0.0010386992944404,-0.0262692011892795,0.0,0.0,0.0,-0.0099638374522328,60.0,-17.835317611694336,-0.0,-7.356103282063486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
