time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690840,289.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,9.748574666446076e-05,291.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001026564423227,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,7.582169928355142e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0001026570971589,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0004869579861406,290.6094665527344,294.1499938964844,264.2668151855469,262.45233154296875,265.5752868652344,264.3039245605469,289.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038709655404,1.0390511562263782e-08,0.0010386992944404,-0.0262692011892795,0.0,0.0,0.0,-0.0099638374522328,60.0,-17.835317611694336,-0.0,-7.356103282063486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,289.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,9.747742296895012e-05,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0001026476893457,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,7.581523095723242e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0001026483369059,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0004869164258707,290.60504150390625,294.1499938964844,264.2618103027344,262.4479064941406,265.5632019042969,264.2961730957031,289.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386209469288,1.0380136750143263e-08,0.0010386105859652,-0.0262420419603586,0.0,0.0,0.0,-0.0099586937576532,60.0,-17.832761764526367,-0.0,-7.354846331963928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,289.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.74728391156532e-05,291.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.0001026428653858,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,7.581167301395908e-05,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.000102643512946,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0004868935502599,290.6005859375,294.1499938964844,264.25762939453125,262.4441833496094,265.5512084960937,264.2890930175781,289.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385719360783,1.0374417769298816e-08,0.0010385615751147,-0.0262270718812942,0.0,0.0,0.0,-0.0099558588117361,60.0,-17.830251693725586,-0.0,-7.354153552796562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,289.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,9.747536387294532e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001026455283863,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,7.581363752251491e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0001026461686706,292.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0004869061813224,290.5916442871094,294.1499938964844,264.251953125,262.4391174316406,265.5274353027344,264.2770690917969,289.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038598595187,1.0377540604622482e-08,0.0010385882342234,-0.026235245168209,0.0,0.0,0.0,-0.0099574066698551,60.0,-17.825395584106445,-0.0,-7.354532272074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,289.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,9.747536387294532e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001026455283863,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,7.581363752251491e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0001026461686706,292.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0004869061813224,290.5916442871094,294.1499938964844,264.251953125,262.4391174316406,265.5274353027344,264.2770690917969,289.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038598595187,1.0377540604622482e-08,0.0010385882342234,-0.026235245168209,0.0,0.0,0.0,-0.0099574066698551,60.0,-17.825395584106445,-0.0,-7.354532272074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,289.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,9.749294258654118e-05,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0001026640529744,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.582731632282957e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001026646859827,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,0.0004869940748903,290.5826721191406,294.1499938964844,264.25,262.4373779296875,265.5040283203125,264.2680358886719,289.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399430649954413e-08,0.0010387754300609,-0.0262925494462251,0.0,0.0,0.0,-0.0099682584404945,60.0,-17.820781707763672,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,289.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,9.749294258654118e-05,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0001026640529744,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.582731632282957e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001026646859827,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,0.0004869940748903,290.5826721191406,294.1499938964844,264.25,262.4373779296875,265.5040283203125,264.2680358886719,289.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399430649954413e-08,0.0010387754300609,-0.0262925494462251,0.0,0.0,0.0,-0.0099682584404945,60.0,-17.820781707763672,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,289.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,9.751264587976038e-05,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0001026848040055,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,7.584264676552266e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001026854297379,292.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0004870925040449,290.5736389160156,294.1499938964844,264.25,262.4384460449219,265.4810485839844,264.2618408203125,289.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389955714344,1.0423960361549689e-08,0.0010389850940555,-0.0263567641377449,0.0,0.0,0.0,-0.0099804187193512,60.0,-17.81578254699707,-0.0,-7.360155507285526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,289.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,9.751264587976038e-05,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0001026848040055,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,7.584264676552266e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001026854297379,292.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0004870925040449,290.5736389160156,294.1499938964844,264.25,262.4384460449219,265.4810485839844,264.2618408203125,289.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389955714344,1.0423960361549689e-08,0.0010389850940555,-0.0263567641377449,0.0,0.0,0.0,-0.0099804187193512,60.0,-17.81578254699707,-0.0,-7.360155507285526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,289.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.751929610501976e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0001026918180286,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,7.584782724734396e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.000102692436485,292.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0004871257697232,290.5645751953125,294.1499938964844,264.25,262.4415283203125,265.4584350585937,264.2576904296875,289.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390663519501,1.0432230190815517e-08,0.0010390558745712,-0.0263784117996692,0.0,0.0,0.0,-0.0099845184013247,60.0,-17.809179306030273,-0.0,-7.361157372542948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,289.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.751929610501976e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0001026918180286,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,7.584782724734396e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.000102692436485,292.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0004871257697232,290.5645751953125,294.1499938964844,264.25,262.4415283203125,265.4584350585937,264.2576904296875,289.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390663519501,1.0432230190815517e-08,0.0010390558745712,-0.0263784117996692,0.0,0.0,0.0,-0.0099845184013247,60.0,-17.809179306030273,-0.0,-7.361157372542948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,289.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,9.751750621944666e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,0.0001026899408316,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.584643753943965e-05,291.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0001026905447361,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,0.000487116863951,290.5600280761719,294.1499938964844,264.25,262.4437866210937,265.44732666015625,264.2562255859375,289.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390472598373,1.0429991093019453e-08,0.0010390367824584,-0.0263725500553846,0.0,0.0,0.0,-0.0099834091961383,60.0,-17.804903030395508,-0.0,-7.360885945217889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,289.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,9.75122966337949e-05,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.0001026844547595,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,7.584239210700616e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.00010268506594,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0004870908451266,290.5554504394531,294.1499938964844,264.25,262.4465026855469,265.436279296875,264.25506591796875,289.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389917297288,1.0423493179700928e-08,0.0010389812523499,-0.0263555403798818,0.0,0.0,0.0,-0.0099801877513527,60.0,-17.800048828125,-0.0,-7.360098663866665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,289.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.749257151270284e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,0.0001026636964525,291.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.582705438835546e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,0.000102664293081,292.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0004869923868682,290.5462951660156,294.1499938964844,264.25,262.4532165527344,265.4145202636719,264.2532958984375,289.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387814836576,1.0398905736508368e-08,0.0010387710062786,-0.026291174814105,0.0,0.0,0.0,-0.0099679986014962,60.0,-17.7887020111084,-0.0,-7.357120068718359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,289.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.749257151270284e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,0.0001026636964525,291.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.582705438835546e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,0.000102664293081,292.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0004869923868682,290.5462951660156,294.1499938964844,264.25,262.4532165527344,265.4145202636719,264.2532958984375,289.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387814836576,1.0398905736508368e-08,0.0010387710062786,-0.026291174814105,0.0,0.0,0.0,-0.0099679986014962,60.0,-17.7887020111084,-0.0,-7.357120068718359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,289.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,9.7460942924954e-05,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001026304016704,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.580246165161952e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.000102630991023,292.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524658203125,0.0,0.0,0.0004868344403803,290.537109375,294.1499938964844,264.25,262.4615478515625,265.3931579589844,264.2521667480469,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384443448856,1.035948127281472e-08,0.001038433983922,-0.0261879712343215,0.0,0.0,0.0,-0.0099484547972679,60.0,-17.775041580200195,-0.0,-7.352345221534051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,289.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,9.7460942924954e-05,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001026304016704,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.580246165161952e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.000102630991023,292.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524658203125,0.0,0.0,0.0004868344403803,290.537109375,294.1499938964844,264.25,262.4615478515625,265.3931579589844,264.2521667480469,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384443448856,1.035948127281472e-08,0.001038433983922,-0.0261879712343215,0.0,0.0,0.0,-0.0099484547972679,60.0,-17.775041580200195,-0.0,-7.352345221534051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,289.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.741974645294248e-05,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0001025870224111,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,7.577042561024427e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0001025876044877,292.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,0.000486628676299,290.5278625488281,294.1499938964844,264.25,262.4713439941406,265.3721923828125,264.2514038085937,289.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535553097724,0.0,0.0,0.0,-0.009923000819981,60.0,-17.759550094604492,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,289.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.741974645294248e-05,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0001025870224111,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,7.577042561024427e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0001025876044877,292.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,0.000486628676299,290.5278625488281,294.1499938964844,264.25,262.4713439941406,265.3721923828125,264.2514038085937,289.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535553097724,0.0,0.0,0.0,-0.009923000819981,60.0,-17.759550094604492,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,289.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,9.73699934547767e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,0.0001025346427923,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,7.573173934360966e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0001025352175929,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6364440917969,0.0,0.0,0.0004863802168983,290.5185546875,294.1499938964844,264.25,262.4825134277344,265.3516540527344,264.2509460449219,289.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374750709161,1.0246134607427848e-08,0.0010374648263677,-0.0258912462741136,0.0,0.0,0.0,-0.009892264381051,60.0,-17.742273330688477,-0.0,-7.33862535184926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,289.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,9.73699934547767e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,0.0001025346427923,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,7.573173934360966e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0001025352175929,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6364440917969,0.0,0.0,0.0004863802168983,290.5185546875,294.1499938964844,264.25,262.4825134277344,265.3516540527344,264.2509460449219,289.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374750709161,1.0246134607427848e-08,0.0010374648263677,-0.0258912462741136,0.0,0.0,0.0,-0.009892264381051,60.0,-17.742273330688477,-0.0,-7.33862535184926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,289.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,9.734298510011286e-05,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,0.0001025062083499,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,7.571073365397751e-05,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.0001025067831506,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0004862453206442,290.513916015625,294.1499938964844,264.25,262.488525390625,265.3415222167969,264.2507629394531,289.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371872922405,1.0212478862570153e-08,0.0010371770476922,-0.0258031394332647,0.0,0.0,0.0,-0.0098755797371268,60.0,-17.733169555664062,-0.0,-7.33455465251609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,289.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,9.731447789818048e-05,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001024761877488,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,7.56885638111271e-05,291.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0001024767552735,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0004861029156018,290.5092468261719,294.1499938964844,264.25,262.4948425292969,265.3314819335937,264.2506103515625,289.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368834482505,1.0176945508533208e-08,0.0010368732037022,-0.0257101170718669,0.0,0.0,0.0,-0.0098579647019505,60.0,-17.723772048950195,-0.0,-7.330257290050214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,289.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,9.72550333244726e-05,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,0.0001024135999614,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,7.564233965240419e-05,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001024141602101,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0004858060274273,290.4998779296875,294.1499938964844,264.25,262.5082702636719,265.31170654296875,264.2503967285156,289.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102872316508638e-08,0.0010362399043515,-0.0255161989480257,0.0,0.0,0.0,-0.009821243584156,60.0,-17.70439910888672,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,289.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,9.72550333244726e-05,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,0.0001024135999614,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,7.564233965240419e-05,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001024141602101,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0004858060274273,290.4998779296875,294.1499938964844,264.25,262.5082702636719,265.31170654296875,264.2503967285156,289.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102872316508638e-08,0.0010362399043515,-0.0255161989480257,0.0,0.0,0.0,-0.009821243584156,60.0,-17.70439910888672,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,289.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,9.719376248540355e-05,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.0001023490840452,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,7.55946894059889e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.000102349637018,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.00048550000065,290.490478515625,294.1499938964844,264.25,262.52264404296875,265.29229736328125,264.2502746582031,289.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026514729588598e-08,0.0010355869308114,-0.025316298007965,0.0,0.0,0.0,-0.0097833899781107,60.0,-17.684484481811523,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,289.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,9.719376248540355e-05,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.0001023490840452,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,7.55946894059889e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.000102349637018,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.00048550000065,290.490478515625,294.1499938964844,264.25,262.52264404296875,265.29229736328125,264.2502746582031,289.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026514729588598e-08,0.0010355869308114,-0.025316298007965,0.0,0.0,0.0,-0.0097833899781107,60.0,-17.684484481811523,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,289.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,9.713267354527488e-05,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0001022847645799,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,7.554717740276828e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.0001022853102767,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,0.0004851949051953,290.4810485839844,294.1499938964844,264.25,262.5378112792969,265.27325439453125,264.25018310546875,289.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.95038984541452e-09,0.001034936052747,-0.0251170005649328,0.0,0.0,0.0,-0.0097456509247422,60.0,-17.664426803588867,-0.0,-7.302889315496941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,289.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,9.713267354527488e-05,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0001022847645799,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,7.554717740276828e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.0001022853102767,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,0.0004851949051953,290.4810485839844,294.1499938964844,264.25,262.5378112792969,265.27325439453125,264.25018310546875,289.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.95038984541452e-09,0.001034936052747,-0.0251170005649328,0.0,0.0,0.0,-0.0097456509247422,60.0,-17.664426803588867,-0.0,-7.302889315496941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,289.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,9.707387653179468e-05,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001022228607325,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,7.550145528512076e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,0.0001022233991534,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.000484901247546,290.4715881347656,294.1499938964844,264.25,262.5536193847656,265.25457763671875,264.2501220703125,289.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343194007873,9.877119566681358e-09,0.0010343095054849,-0.0249251760542392,0.0,0.0,0.0,-0.009709327481687,60.0,-17.644603729248047,-0.0,-7.294048742778615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,289.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,9.707387653179468e-05,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001022228607325,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,7.550145528512076e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,0.0001022233991534,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.000484901247546,290.4715881347656,294.1499938964844,264.25,262.5536193847656,265.25457763671875,264.2501220703125,289.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343194007873,9.877119566681358e-09,0.0010343095054849,-0.0249251760542392,0.0,0.0,0.0,-0.009709327481687,60.0,-17.644603729248047,-0.0,-7.294048742778615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,289.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,9.7045733127743e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001021932257572,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,7.547956920461729e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.000102193764178,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0004847606760449,290.4668273925781,294.1499938964844,264.25,262.5617370605469,265.245361328125,264.2500915527344,289.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.84204895360108e-09,0.0010340096196159,-0.024833358824253,0.0,0.0,0.0,-0.0096919415518641,60.0,-17.634868621826172,-0.0,-7.28981959241537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,289.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,9.701893577584995e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,0.0001021650168695,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,7.545873086201027e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001021655407384,292.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0004846268275287,290.4620666503906,294.1499938964844,264.25,262.5699768066406,265.2362365722656,264.2500915527344,289.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337338317185,9.808654333198774e-09,0.0010337240528315,-0.0247459299862384,0.0,0.0,0.0,-0.0096753872931003,60.0,-17.62532615661621,-0.0,-7.285793657274553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,289.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,9.696937195258216e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001021128264255,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,7.542018283857033e-05,291.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0001021133502945,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,0.0004843792994506,290.4525146484375,294.1499938964844,264.25,262.58673095703125,265.2182312011719,264.25006103515625,289.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332055389881,9.746885965000729e-09,0.0010331958765164,-0.0245842132717371,0.0,0.0,0.0,-0.009644765406847,60.0,-17.60686683654785,-0.0,-7.278349301031994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,289.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,9.696937195258216e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001021128264255,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,7.542018283857033e-05,291.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0001021133502945,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,0.0004843792994506,290.4525146484375,294.1499938964844,264.25,262.58673095703125,265.2182312011719,264.25006103515625,289.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332055389881,9.746885965000729e-09,0.0010331958765164,-0.0245842132717371,0.0,0.0,0.0,-0.009644765406847,60.0,-17.60686683654785,-0.0,-7.278349301031994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,289.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,9.692700405139476e-05,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001020682175294,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,7.53872373024933e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0001020687341224,292.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0004841676854994,290.4429626464844,294.1499938964844,264.25,262.6037292480469,265.2005920410156,264.2500305175781,289.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327539639547,9.694081093414296e-09,0.001032744301483,-0.0244459621608257,0.0,0.0,0.0,-0.0096185877919197,60.0,-17.589622497558594,-0.0,-7.27198852246147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,289.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,9.692700405139476e-05,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001020682175294,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,7.53872373024933e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0001020687341224,292.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0004841676854994,290.4429626464844,294.1499938964844,264.25,262.6037292480469,265.2005920410156,264.2500305175781,289.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327539639547,9.694081093414296e-09,0.001032744301483,-0.0244459621608257,0.0,0.0,0.0,-0.0096185877919197,60.0,-17.589622497558594,-0.0,-7.27198852246147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,289.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,9.689175931271166e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,0.0001020311101456,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,7.535982877016068e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001020316194626,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623779296875,0.0,0.0,0.0004839916655328,290.433349609375,294.1499938964844,264.25,262.620849609375,265.1832580566406,264.2500305175781,289.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323784081265,9.650158006024869e-09,0.0010323687456548,-0.0243309643119573,0.0,0.0,0.0,-0.0095968134701251,60.0,-17.573511123657227,-0.0,-7.26669995287921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,289.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,9.689175931271166e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,0.0001020311101456,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,7.535982877016068e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001020316194626,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623779296875,0.0,0.0,0.0004839916655328,290.433349609375,294.1499938964844,264.25,262.620849609375,265.1832580566406,264.2500305175781,289.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323784081265,9.650158006024869e-09,0.0010323687456548,-0.0243309643119573,0.0,0.0,0.0,-0.0095968134701251,60.0,-17.573511123657227,-0.0,-7.26669995287921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
