time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693180,289.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,9.68653621384874e-05,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0001020033232634,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,7.533930329373106e-05,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390991210937,0.0,0.0,0.0001020038253045,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.0004838598251808,290.4236755371094,294.1499938964844,264.25,262.637939453125,265.166259765625,264.2500305175781,289.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320969158783,9.617254548288656e-09,0.0010320872534066,-0.0242448169738054,0.0,0.0,0.0,-0.0095805013552308,60.0,-17.55904197692871,-0.0,-7.262739387670082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,289.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,9.68653621384874e-05,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0001020033232634,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,7.533930329373106e-05,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390991210937,0.0,0.0,0.0001020038253045,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.0004838598251808,290.4236755371094,294.1499938964844,264.25,262.637939453125,265.166259765625,264.2500305175781,289.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320969158783,9.617254548288656e-09,0.0010320872534066,-0.0242448169738054,0.0,0.0,0.0,-0.0095805013552308,60.0,-17.55904197692871,-0.0,-7.262739387670082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,289.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,9.685536497272552e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001019928022287,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,7.533153257099912e-05,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001019932969938,292.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0004838099412154,290.4188537597656,294.1499938964844,264.25,262.6464538574219,265.1578674316406,264.25,289.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319903958588,9.604797845952362e-09,0.0010319807333871,-0.0242122020572423,0.0,0.0,0.0,-0.0095743257552385,60.0,-17.552370071411133,-0.0,-7.261240142497627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,289.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,9.684767428552732e-05,291.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,0.0001019847040879,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.720947265625,0.0,0.0,7.532555173384026e-05,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,0.000101985198853,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,0.0004837715241592,290.4140014648437,294.1499938964844,264.25,262.6549072265625,265.1495666503906,264.25,289.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520640719802e-09,0.0010318987770006,-0.0241870917379856,0.0,0.0,0.0,-0.0095695713534951,60.0,-17.546106338500977,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,289.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.683916141511872e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0001019757473841,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,7.531893788836896e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0001019762421492,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0004837290616706,290.4042663574219,294.1499938964844,264.25,262.67156982421875,265.1331787109375,264.25,289.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584590898725764e-09,0.0010318079730495,-0.0241592992097139,0.0,0.0,0.0,-0.0095643084496259,60.0,-17.534780502319336,-0.0,-7.258808665255857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,289.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.683916141511872e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0001019757473841,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,7.531893788836896e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0001019762421492,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0004837290616706,290.4042663574219,294.1499938964844,264.25,262.67156982421875,265.1331787109375,264.25,289.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584590898725764e-09,0.0010318079730495,-0.0241592992097139,0.0,0.0,0.0,-0.0095643084496259,60.0,-17.534780502319336,-0.0,-7.258808665255857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,289.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,9.683942334959283e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,0.0001019760311464,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,7.531914889113978e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,0.0001019765113596,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,0.0004837303713429,290.3945007324219,294.1499938964844,264.25,262.6878356933594,265.1170959472656,264.25,289.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318201966583,9.584901761172661e-09,0.0010318106506019,-0.0241601131856441,0.0,0.0,0.0,-0.0095644621178507,60.0,-17.525007247924805,-0.0,-7.258845613478115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,289.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,9.683942334959283e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,0.0001019760311464,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,7.531914889113978e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,0.0001019765113596,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,0.0004837303713429,290.3945007324219,294.1499938964844,264.25,262.6878356933594,265.1170959472656,264.25,289.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318201966583,9.584901761172661e-09,0.0010318106506019,-0.0241601131856441,0.0,0.0,0.0,-0.0095644621178507,60.0,-17.525007247924805,-0.0,-7.258845613478115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,289.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,9.68476088019088e-05,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,0.0001019846604322,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,7.53255226300098e-05,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0001019851333694,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0004837713204324,290.3847045898437,294.1499938964844,264.25,262.7035522460937,265.1012878417969,264.25,289.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031907275319,9.595090055825041e-09,0.0010318977292627,-0.0241867862641811,0.0,0.0,0.0,-0.0095695126801729,60.0,-17.516813278198242,-0.0,-7.260072010240037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,289.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,9.68476088019088e-05,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,0.0001019846604322,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,7.53255226300098e-05,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0001019851333694,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0004837713204324,290.3847045898437,294.1499938964844,264.25,262.7035522460937,265.1012878417969,264.25,289.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031907275319,9.595090055825041e-09,0.0010318977292627,-0.0241867862641811,0.0,0.0,0.0,-0.0095695126801729,60.0,-17.516813278198242,-0.0,-7.260072010240037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,289.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.686384873930363e-05,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0001020017662085,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,7.533815369242802e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001020022391458,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,0.0004838524619117,290.3748779296875,294.1499938964844,264.25,262.71856689453125,265.0858154296875,264.25,289.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032080152072,9.615312102084772e-09,0.0010320706060156,-0.024239731952548,0.0,0.0,0.0,-0.009579537436366,60.0,-17.51017189025879,-0.0,-7.262505619110017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,289.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.686384873930363e-05,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0001020017662085,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,7.533815369242802e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001020022391458,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,0.0004838524619117,290.3748779296875,294.1499938964844,264.25,262.71856689453125,265.0858154296875,264.25,289.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032080152072,9.615312102084772e-09,0.0010320706060156,-0.024239731952548,0.0,0.0,0.0,-0.009579537436366,60.0,-17.51017189025879,-0.0,-7.262505619110017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,289.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,9.68740350799635e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,0.000102012498246,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,7.534608448622748e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,0.0001020129639073,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0004839033645112,290.36993408203125,294.1499938964844,264.25,262.72576904296875,265.0781555175781,264.25,289.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321886511519,9.627997066274933e-09,0.0010321791050955,-0.0242729429155588,0.0,0.0,0.0,-0.0095858266577124,60.0,-17.507272720336914,-0.0,-7.264031864906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,289.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,9.68859312706627e-05,291.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.000102025027445,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,7.535533950431272e-05,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,0.0001020254931063,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0004839628236368,290.364990234375,294.1499938964844,264.25,262.7327575683594,265.0705871582031,264.25,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323154274374,9.642816323207626e-09,0.0010323057649657,-0.0243117436766624,0.0,0.0,0.0,-0.009593172930181,60.0,-17.504663467407227,-0.0,-7.265816037715922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,289.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,9.691365994513036e-05,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001020542331389,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.537690544268116e-05,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0001020546915242,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0004841013287659,290.3550720214844,294.1499938964844,264.25,262.7460021972656,265.0556640625,264.25,289.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326106566935,9.677347811987149e-09,0.0010326009942218,-0.0244021527469158,0.0,0.0,0.0,-0.009610291570425,60.0,-17.500244140625,-0.0,-7.269973423262854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,289.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,9.691365994513036e-05,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001020542331389,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.537690544268116e-05,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0001020546915242,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0004841013287659,290.3550720214844,294.1499938964844,264.25,262.7460021972656,265.0556640625,264.25,289.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326106566935,9.677347811987149e-09,0.0010326009942218,-0.0244021527469158,0.0,0.0,0.0,-0.009610291570425,60.0,-17.500244140625,-0.0,-7.269973423262854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,9.69449247349985e-05,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.0001020871568471,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,7.540122896898538e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0001020876152324,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.000484257529024,290.3451232910156,294.1499938964844,264.25,262.7581481933594,265.0409851074219,264.25,289.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329437209293,9.7162899947989e-09,0.0010329339420422,-0.0245041083544492,0.0,0.0,0.0,-0.0096295960247516,60.0,-17.496591567993164,-0.0,-7.274663715861608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,9.69449247349985e-05,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.0001020871568471,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,7.540122896898538e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0001020876152324,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.000484257529024,290.3451232910156,294.1499938964844,264.25,262.7581481933594,265.0409851074219,264.25,289.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329437209293,9.7162899947989e-09,0.0010329339420422,-0.0245041083544492,0.0,0.0,0.0,-0.0096295960247516,60.0,-17.496591567993164,-0.0,-7.274663715861608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,289.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,9.697839414002374e-05,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,0.0001021224161377,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,7.542726962128654e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,0.0001021228599711,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0004844247596338,290.3351135253906,294.1499938964844,264.25,262.7690734863281,265.0265808105469,264.25,289.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333001846447,9.757981977998044e-09,0.001033290522173,-0.0246132649481296,0.0,0.0,0.0,-0.0096502648666501,60.0,-17.493511199951172,-0.0,-7.279686542460696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,289.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,9.697839414002374e-05,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,0.0001021224161377,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,7.542726962128654e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,0.0001021228599711,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0004844247596338,290.3351135253906,294.1499938964844,264.25,262.7690734863281,265.0265808105469,264.25,289.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333001846447,9.757981977998044e-09,0.001033290522173,-0.0246132649481296,0.0,0.0,0.0,-0.0096502648666501,60.0,-17.493511199951172,-0.0,-7.279686542460696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,289.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,9.7012598416768e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,0.0001021584394038,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,7.545387779828161e-05,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54217529296875,0.0,0.0,0.0001021588832372,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0004845956573262,290.3251037597656,294.1499938964844,264.25,262.7786560058594,265.0124206542969,264.25,289.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.800586120434218e-09,0.001033654785715,-0.024724805727601,0.0,0.0,0.0,-0.0096713853999972,60.0,-17.490690231323242,-0.0,-7.284820924269297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,289.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,9.7012598416768e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,0.0001021584394038,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,7.545387779828161e-05,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54217529296875,0.0,0.0,0.0001021588832372,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0004845956573262,290.3251037597656,294.1499938964844,264.25,262.7786560058594,265.0124206542969,264.25,289.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.800586120434218e-09,0.001033654785715,-0.024724805727601,0.0,0.0,0.0,-0.0096713853999972,60.0,-17.490690231323242,-0.0,-7.284820924269297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,289.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,9.702948591439052e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001021762291202,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,7.546701090177521e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,0.0001021766656776,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0004846800293307,290.320068359375,294.1499938964844,264.25,262.78289794921875,265.00543212890625,264.25,289.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338445426896,9.821624402661657e-09,0.0010338346473872,-0.0247798878699541,0.0,0.0,0.0,-0.0096818152815103,60.0,-17.489295959472656,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,289.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,9.704591502668336e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.0001021935313474,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,7.547979475930333e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323181152344,0.0,0.0,0.0001021939679048,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,0.0004847621021326,290.3150329589844,294.1499938964844,264.25,262.7867431640625,264.99853515625,264.25,288.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340195149183,9.842086257094708e-09,0.0010340096196159,-0.0248334594070911,0.0,0.0,0.0,-0.009691959246993,60.0,-17.48786163330078,-0.0,-7.28982456621452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,289.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,9.70708642853424e-05,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0001022198048303,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,7.549919973826036e-05,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243835449219,0.0,0.0,0.0001022202413878,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,0.0004848867538385,290.30694580078125,294.1499938964844,264.25,262.79205322265625,264.9875793457031,264.25,288.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034285291098,9.873160955464756e-09,0.0010342753957957,-0.0249148122966289,0.0,0.0,0.0,-0.0097073642536997,60.0,-17.48539161682129,-0.0,-7.29357196860292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,289.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,9.70768160186708e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0001022260694298,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,7.550382724730298e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,0.0001022265059873,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0004849164688494,290.3049011230469,294.1499938964844,264.25,262.7931823730469,264.98486328125,264.25,288.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343486210331,9.880571028020313e-09,0.0010343387257307,-0.0249342136085033,0.0,0.0,0.0,-0.009711037389934,60.0,-17.48473358154297,-0.0,-7.294465120821769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,289.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,9.710455196909606e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,0.0001022552896756,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,7.552540773758665e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001022557116812,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.00048505506129,290.2947692871094,294.1499938964844,264.25,262.79791259765625,264.971435546875,264.25,288.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915119392189808e-09,0.0010346341878175,-0.0250246636569499,0.0,0.0,0.0,-0.0097281653434038,60.0,-17.481136322021484,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,289.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,9.710455196909606e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,0.0001022552896756,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,7.552540773758665e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001022557116812,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.00048505506129,290.2947692871094,294.1499938964844,264.25,262.79791259765625,264.971435546875,264.25,288.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915119392189808e-09,0.0010346341878175,-0.0250246636569499,0.0,0.0,0.0,-0.0097281653434038,60.0,-17.481136322021484,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,289.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.713523468235508e-05,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314880371094,0.0,0.0,0.0001022876022034,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,7.554927287856117e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.0001022880242089,291.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.000485208351165,290.2845764160156,294.1499938964844,264.25,262.80096435546875,264.9582824707031,264.25,288.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349708609282,9.953335933232664e-09,0.0010349608492106,-0.0251247156411409,0.0,0.0,0.0,-0.0097471103072166,60.0,-17.477508544921875,-0.0,-7.303244586864821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,289.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.713523468235508e-05,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314880371094,0.0,0.0,0.0001022876022034,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,7.554927287856117e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.0001022880242089,291.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.000485208351165,290.2845764160156,294.1499938964844,264.25,262.80096435546875,264.9582824707031,264.25,288.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349708609282,9.953335933232664e-09,0.0010349608492106,-0.0251247156411409,0.0,0.0,0.0,-0.0097471103072166,60.0,-17.477508544921875,-0.0,-7.303244586864821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,289.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,9.717530338093638e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,0.0001023298027575,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,7.558044308098033e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,0.0001023302174871,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0004854085273109,290.2743835449219,294.1499938964844,264.25,262.8026428222656,264.9453125,264.25,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353976394981,1.0003246231349294e-08,0.0010353876277804,-0.0252553801983594,0.0,0.0,0.0,-0.0097718527540564,60.0,-17.47488021850586,-0.0,-7.309269989264068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,289.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,9.717530338093638e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,0.0001023298027575,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,7.558044308098033e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,0.0001023302174871,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0004854085273109,290.2743835449219,294.1499938964844,264.25,262.8026428222656,264.9453125,264.25,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353976394981,1.0003246231349294e-08,0.0010353876277804,-0.0252553801983594,0.0,0.0,0.0,-0.0097718527540564,60.0,-17.47488021850586,-0.0,-7.309269989264068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,289.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,9.71982881310396e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,0.0001023540098685,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,7.559832010883838e-05,291.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,0.0001023544245981,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.000485523341922,290.2692565917969,294.1499938964844,264.25,262.8030090332031,264.9389343261719,264.25,288.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356424609199,1.0031880215422008e-08,0.0010356324492022,-0.0253303442150354,0.0,0.0,0.0,-0.0097860479727387,60.0,-17.47419548034668,-0.0,-7.312727490216275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,289.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,9.72238412941806e-05,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001023809163598,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,7.561819802504033e-05,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,0.0001023813310894,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,0.0004856509913224,290.2641296386719,294.1499938964844,264.25,262.80303955078125,264.9326171875,264.25,288.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063710753627221e-08,0.0010359046282246,-0.0254136752337217,0.0,0.0,0.0,-0.0098018273711204,60.0,-17.473907470703125,-0.0,-7.316572236959473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,289.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,9.728044096846132e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,0.0001024405282805,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,7.566222484456375e-05,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001024409357341,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,0.0004859337641391,290.2538146972656,294.1499938964844,264.25,262.8022766113281,264.92010498046875,264.25,288.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365176713094,1.0134225014724052e-08,0.0010365075431764,-0.0255982782691717,0.0,0.0,0.0,-0.009836783632636,60.0,-17.47431755065918,-0.0,-7.325093065446708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,289.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,9.728044096846132e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,0.0001024405282805,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,7.566222484456375e-05,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001024409357341,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,0.0004859337641391,290.2538146972656,294.1499938964844,264.25,262.8022766113281,264.92010498046875,264.25,288.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365176713094,1.0134225014724052e-08,0.0010365075431764,-0.0255982782691717,0.0,0.0,0.0,-0.009836783632636,60.0,-17.47431755065918,-0.0,-7.325093065446708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,289.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,9.734465857036412e-05,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,0.0001025081655825,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,7.571218156954274e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.0001025085657602,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0004862545756623,290.2434997558594,294.1499938964844,264.25,262.8004150390625,264.9078674316406,264.25,288.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372018441557,1.021422679770012e-08,0.0010371915996074,-0.0258077159523963,0.0,0.0,0.0,-0.009876444004476,60.0,-17.476177215576172,-0.0,-7.33476568370861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,289.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,9.734465857036412e-05,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,0.0001025081655825,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,7.571218156954274e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.0001025085657602,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0004862545756623,290.2434997558594,294.1499938964844,264.25,262.8004150390625,264.9078674316406,264.25,288.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372018441557,1.021422679770012e-08,0.0010371915996074,-0.0258077159523963,0.0,0.0,0.0,-0.009876444004476,60.0,-17.476177215576172,-0.0,-7.33476568370861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,289.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,9.741521353134884e-05,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,0.0001025824676617,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,7.576705684186891e-05,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0001025828605634,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,0.0004866070521529,290.2331237792969,294.1499938964844,264.25,262.7975769042969,264.8957824707031,264.25,288.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379535378888,1.0302123598648905e-08,0.0010379431769251,-0.0260378196835517,0.0,0.0,0.0,-0.0099200187250971,60.0,-17.479129791259766,-0.0,-7.345401087377469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,289.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,9.741521353134884e-05,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,0.0001025824676617,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,7.576705684186891e-05,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0001025828605634,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,0.0004866070521529,290.2331237792969,294.1499938964844,264.25,262.7975769042969,264.8957824707031,264.25,288.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379535378888,1.0302123598648905e-08,0.0010379431769251,-0.0260378196835517,0.0,0.0,0.0,-0.0099200187250971,60.0,-17.479129791259766,-0.0,-7.345401087377469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
