time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695580,289.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38775634765625,0.0,0.0,9.749154560267924e-05,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001026628451654,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,7.582642865600064e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0001026632380671,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,0.0004869883414357,290.22271728515625,294.1499938964844,264.25,262.7938537597656,264.8839416503906,264.25,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387666989117,1.0397212868440421e-08,0.0010387563379481,-0.026286743581295,0.0,0.0,0.0,-0.0099671585485339,60.0,-17.483257293701172,-0.0,-7.356914721867724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,289.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38775634765625,0.0,0.0,9.749154560267924e-05,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001026628451654,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,7.582642865600064e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0001026632380671,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,0.0004869883414357,290.22271728515625,294.1499938964844,264.25,262.7938537597656,264.8839416503906,264.25,288.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387666989117,1.0397212868440421e-08,0.0010387563379481,-0.026286743581295,0.0,0.0,0.0,-0.0099671585485339,60.0,-17.483257293701172,-0.0,-7.356914721867724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,9.753143967827782e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001027048638206,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,7.585746789118275e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0001027052567224,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37176513671875,0.0,0.0,0.0004871876735705,290.2174987792969,294.1499938964844,264.25,262.79168701171875,264.87811279296875,264.25,288.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391917312517,1.0446919773698936e-08,0.0010391812538728,-0.0264168661087751,0.0,0.0,0.0,-0.009991799481213,60.0,-17.485727310180664,-0.0,-7.362937282096027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,289.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,9.757286170497537e-05,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.0001027484904625,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,7.588968583149835e-05,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,0.0001027488760882,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,0.0004873945727013,290.2122802734375,294.1499938964844,264.25,262.7893371582031,264.872314453125,264.25,288.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396330617368,1.0498522939883514e-08,0.0010396224679425,-0.0265519488602876,0.0,0.0,0.0,-0.0100173810496926,60.0,-17.488422393798828,-0.0,-7.369192189798923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,9.76585506577976e-05,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001028387268888,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,7.595633360324427e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0001028391052386,291.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0004878226318396,290.2017822265625,294.1499938964844,264.25,262.7841491699219,264.86090087890625,264.25,288.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605272215968853e-08,0.0010405352804809,-0.0268313884735107,0.0,0.0,0.0,-0.01007030159235,60.0,-17.494352340698242,-0.0,-7.382138988987208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,9.76585506577976e-05,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001028387268888,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,7.595633360324427e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0001028391052386,291.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0004878226318396,290.2017822265625,294.1499938964844,264.25,262.7841491699219,264.86090087890625,264.25,288.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605272215968853e-08,0.0010405352804809,-0.0268313884735107,0.0,0.0,0.0,-0.01007030159235,60.0,-17.494352340698242,-0.0,-7.382138988987208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,9.774804493645206e-05,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001029329723678,290.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,7.602594268973917e-05,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,0.0001029333434416,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,0.0004882696957793,290.1912536621094,294.1499938964844,264.25,262.7783508300781,264.84967041015625,264.25,288.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041499315761,1.0716765252993813e-08,0.0010414886055514,-0.0271232388913631,0.0,0.0,0.0,-0.0101255737245082,60.0,-17.501022338867188,-0.0,-7.395674117560702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,9.774804493645206e-05,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001029329723678,290.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,7.602594268973917e-05,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,0.0001029333434416,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,0.0004882696957793,290.1912536621094,294.1499938964844,264.25,262.7783508300781,264.84967041015625,264.25,288.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041499315761,1.0716765252993813e-08,0.0010414886055514,-0.0271232388913631,0.0,0.0,0.0,-0.0101255737245082,60.0,-17.501022338867188,-0.0,-7.395674117560702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,289.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.349609375,0.0,0.0,9.784012218005957e-05,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33892822265625,0.0,0.0,0.0001030299390549,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,7.609756721649319e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.0001030303174047,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0004887296818196,290.1806945800781,294.1499938964844,264.25,262.7720642089844,264.8386535644531,264.25,288.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.0831485930395957e-08,0.0010424695210531,-0.0274235289543867,0.0,0.0,0.0,-0.0101824449375271,60.0,-17.50819969177246,-0.0,-7.409613544950845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,289.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.349609375,0.0,0.0,9.784012218005957e-05,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33892822265625,0.0,0.0,0.0001030299390549,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,7.609756721649319e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.0001030303174047,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0004887296818196,290.1806945800781,294.1499938964844,264.25,262.7720642089844,264.8386535644531,264.25,288.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.0831485930395957e-08,0.0010424695210531,-0.0274235289543867,0.0,0.0,0.0,-0.0101824449375271,60.0,-17.50819969177246,-0.0,-7.409613544950845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,289.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,9.793457138584928e-05,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001031294013955,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,7.617102528456599e-05,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910217285156,0.0,0.0,0.0001031297724694,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0004892014549113,290.1700744628906,294.1499938964844,264.25,262.7654113769531,264.82781982421875,264.25,288.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914736654573e-08,0.0010434756986796,-0.0277315117418766,0.0,0.0,0.0,-0.0102407746016979,60.0,-17.51586151123047,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,289.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,9.793457138584928e-05,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001031294013955,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,7.617102528456599e-05,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910217285156,0.0,0.0,0.0001031297724694,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0004892014549113,290.1700744628906,294.1499938964844,264.25,262.7654113769531,264.82781982421875,264.25,288.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914736654573e-08,0.0010434756986796,-0.0277315117418766,0.0,0.0,0.0,-0.0102407746016979,60.0,-17.51586151123047,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,289.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,9.79822434601374e-05,291.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.000103179612779,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,7.620811084052548e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001031799765769,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0004894396406598,290.1647644042969,294.1499938964844,264.25,262.7619323730469,264.8224792480469,264.25,288.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008545186541596e-08,0.0010439835023134,-0.0278869830071926,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.51980209350586,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,289.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302917480469,0.0,0.0,9.80302575044334e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001032301661325,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44683837890625,0.0,0.0,7.624545105500147e-05,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,0.0001032305299304,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,0.0004896794562228,290.1594543457031,294.1499938964844,264.25,262.7584228515625,264.8171691894531,264.25,288.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.106835867403788e-08,0.0010444950312376,-0.0280435420572757,0.0,0.0,0.0,-0.0102998726069927,60.0,-17.5238037109375,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,9.81266057351604e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,0.0001033316366374,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,7.632039341842756e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37030029296875,0.0,0.0,0.0001033319931593,291.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,0.0004901607753708,290.14874267578125,294.1499938964844,264.25,262.7512512207031,264.8067321777344,264.25,288.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188395987460352e-08,0.0010455213487148,-0.0283577255904674,0.0,0.0,0.0,-0.0103593803942203,60.0,-17.53191375732422,-0.0,-7.453064654328045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,9.81266057351604e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,0.0001033316366374,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,7.632039341842756e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37030029296875,0.0,0.0,0.0001033319931593,291.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,0.0004901607753708,290.14874267578125,294.1499938964844,264.25,262.7512512207031,264.8067321777344,264.25,288.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188395987460352e-08,0.0010455213487148,-0.0283577255904674,0.0,0.0,0.0,-0.0103593803942203,60.0,-17.53191375732422,-0.0,-7.453064654328045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,289.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,9.822293213801458e-05,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,0.0001034330780385,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,7.63953139539808e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0001034334272844,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0004906419781036,290.1380310058594,294.1499938964844,264.25,262.7439880371094,264.7964782714844,264.25,288.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.540069580078125,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,289.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,9.822293213801458e-05,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,0.0001034330780385,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,7.63953139539808e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0001034334272844,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0004906419781036,290.1380310058594,294.1499938964844,264.25,262.7439880371094,264.7964782714844,264.25,288.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.540069580078125,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,289.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009948730469,0.0,0.0,9.83183635980822e-05,291.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.000103533573565,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,7.64695432735607e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.000103533922811,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,0.0004911186988465,290.12725830078125,294.1499938964844,264.25,262.7367248535156,264.786376953125,264.25,288.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427296442434454e-08,0.0010475642047822,-0.0289829969406127,0.0,0.0,0.0,-0.0104778129607439,60.0,-17.54813003540039,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,289.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009948730469,0.0,0.0,9.83183635980822e-05,291.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.000103533573565,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,7.64695432735607e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.000103533922811,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,0.0004911186988465,290.12725830078125,294.1499938964844,264.25,262.7367248535156,264.786376953125,264.25,288.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427296442434454e-08,0.0010475642047822,-0.0289829969406127,0.0,0.0,0.0,-0.0104778129607439,60.0,-17.54813003540039,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,289.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,9.841231076279656e-05,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,0.0001036325120367,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,7.654261571587995e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0001036328540067,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,0.0004915880272164,290.116455078125,294.1499938964844,264.25,262.72955322265625,264.7764587402344,264.25,288.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544339706404116e-08,0.0010485649108886,-0.0292893201112747,0.0,0.0,0.0,-0.0105358362197875,60.0,-17.555978775024414,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,289.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,9.841231076279656e-05,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,0.0001036325120367,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,7.654261571587995e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0001036328540067,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,0.0004915880272164,290.116455078125,294.1499938964844,264.25,262.72955322265625,264.7764587402344,264.25,288.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544339706404116e-08,0.0010485649108886,-0.0292893201112747,0.0,0.0,0.0,-0.0105358362197875,60.0,-17.555978775024414,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,289.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,9.845846216194332e-05,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763977050781,0.0,0.0,0.0001036811154335,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,7.657852256670594e-05,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,0.0001036814574035,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0004918185877613,290.1110534667969,294.1499938964844,264.25,262.7260131835937,264.7715759277344,264.25,288.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490682907402,1.1601843041830762e-08,0.001049056649208,-0.0294398125261068,0.0,0.0,0.0,-0.010564343072474,60.0,-17.559776306152344,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,289.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,9.850392234511672e-05,291.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715148925781,0.0,0.0,0.0001037289839587,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,7.661387644475326e-05,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0001037293259287,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0004920456558465,290.1056213378906,294.1499938964844,264.25,262.7225646972656,264.7667236328125,264.25,288.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658471521514002e-08,0.0010495408205315,-0.0295880157500505,0.0,0.0,0.0,-0.0105924159288406,60.0,-17.563467025756836,-0.0,-7.510487165518499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,289.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713317871094,0.0,0.0,9.859231067821383e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0001038220652844,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,7.668262696824968e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001038224072544,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.0004924871609546,290.0947570800781,294.1499938964844,264.25,262.71588134765625,264.7571716308594,264.25,288.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.1768590546523685e-08,0.0010504825040698,-0.0298762023448944,0.0,0.0,0.0,-0.0106470072641968,60.0,-17.570444107055664,-0.0,-7.523970424472284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,289.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713317871094,0.0,0.0,9.859231067821383e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0001038220652844,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,7.668262696824968e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001038224072544,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.0004924871609546,290.0947570800781,294.1499938964844,264.25,262.71588134765625,264.7571716308594,264.25,288.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.1768590546523685e-08,0.0010504825040698,-0.0298762023448944,0.0,0.0,0.0,-0.0106470072641968,60.0,-17.570444107055664,-0.0,-7.523970424472284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,289.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,9.867715561995284e-05,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,0.0001039114213199,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,7.674861990381032e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.0001039117560139,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0004929110291413,290.0838623046875,294.1499938964844,264.25,262.7095947265625,264.74774169921875,264.25,288.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513982269912,1.1874299765679552e-08,0.0010513863526284,-0.030152840539813,0.0,0.0,0.0,-0.0106994109228253,60.0,-17.576860427856445,-0.0,-7.53692503963066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,289.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,9.867715561995284e-05,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,0.0001039114213199,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,7.674861990381032e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.0001039117560139,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0004929110291413,290.0838623046875,294.1499938964844,264.25,262.7095947265625,264.74774169921875,264.25,288.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513982269912,1.1874299765679552e-08,0.0010513863526284,-0.030152840539813,0.0,0.0,0.0,-0.0106994109228253,60.0,-17.576860427856445,-0.0,-7.53692503963066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,289.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,9.875730029307306e-05,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001039958224282,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,7.681096030864865e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967529296875,0.0,0.0,0.0001039961498463,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,0.0004933113814331,290.0729064941406,294.1499938964844,264.25,262.70379638671875,264.738525390625,264.25,288.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522521333768,1.197414611908698e-08,0.0010522401425987,-0.030414130538702,0.0,0.0,0.0,-0.0107489097863435,60.0,-17.582469940185547,-0.0,-7.549171954224222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,289.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,9.875730029307306e-05,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001039958224282,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,7.681096030864865e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967529296875,0.0,0.0,0.0001039961498463,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,0.0004933113814331,290.0729064941406,294.1499938964844,264.25,262.70379638671875,264.738525390625,264.25,288.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522521333768,1.197414611908698e-08,0.0010522401425987,-0.030414130538702,0.0,0.0,0.0,-0.0107489097863435,60.0,-17.582469940185547,-0.0,-7.549171954224222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,289.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413024902344,0.0,0.0,9.88322208286263e-05,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001040747156366,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,7.686923345318064e-05,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,0.0001040750430547,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0004936856566928,290.0619201660156,294.1499938964844,264.25,262.6985778808594,264.7294616699219,264.25,288.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530502768233,1.2067480348321169e-08,0.0010530381696298,-0.0306583736091852,0.0,0.0,0.0,-0.0107951797544956,60.0,-17.587228775024414,-0.0,-7.560628745295618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,289.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413024902344,0.0,0.0,9.88322208286263e-05,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001040747156366,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,7.686923345318064e-05,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,0.0001040750430547,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0004936856566928,290.0619201660156,294.1499938964844,264.25,262.6985778808594,264.7294616699219,264.25,288.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530502768233,1.2067480348321169e-08,0.0010530381696298,-0.0306583736091852,0.0,0.0,0.0,-0.0107951797544956,60.0,-17.587228775024414,-0.0,-7.560628745295618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,289.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,9.88675092230551e-05,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0001041118885041,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,7.689668564125896e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0001041122086462,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.0004938619676977,290.0564270019531,294.1499938964844,264.25,262.6962280273437,264.7249755859375,264.25,288.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534262983128,1.2111451397345265e-08,0.0010534141911193,-0.0307734385132789,0.0,0.0,0.0,-0.0108169773593544,60.0,-17.589216232299805,-0.0,-7.566028870087393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,289.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,9.890115325106308e-05,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,0.0001041473151417,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,7.692284998483956e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,0.0001041476352838,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,0.0004940300132147,290.0509033203125,294.1499938964844,264.25,262.6940612792969,264.7205505371094,264.25,288.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537846246734,1.2153361872435653e-08,0.0010537725174799,-0.0308831073343753,0.0,0.0,0.0,-0.0108377542346715,60.0,-17.590940475463867,-0.0,-7.571178173293448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.896310803014784e-05,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,0.0001042125586536,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,7.69710386521183e-05,290.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001042128787958,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,0.0004943395033478,290.03985595703125,294.1499938964844,264.25,262.6903381347656,264.7118225097656,264.25,288.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544448159635,1.2230546353464432e-08,0.0010544325923547,-0.031085081398487,0.0,0.0,0.0,-0.0108760185539722,60.0,-17.593551635742188,-0.0,-7.580666050444054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.896310803014784e-05,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,0.0001042125586536,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,7.69710386521183e-05,290.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001042128787958,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,0.0004943395033478,290.03985595703125,294.1499938964844,264.25,262.6903381347656,264.7118225097656,264.25,288.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544448159635,1.2230546353464432e-08,0.0010544325923547,-0.031085081398487,0.0,0.0,0.0,-0.0108760185539722,60.0,-17.593551635742188,-0.0,-7.580666050444054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,289.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,9.90178741631098e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0001042702351696,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,7.701363938394934e-05,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,0.0001042705553118,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0004946131375618,290.02880859375,294.1499938964844,264.25,262.6874694824219,264.7032470703125,264.25,288.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550282895565,1.2298777107844217e-08,0.0010550159495323,-0.0312636196613311,0.0,0.0,0.0,-0.0109098432585597,60.0,-17.59488296508789,-0.0,-7.589057560153378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,289.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,9.90178741631098e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0001042702351696,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,7.701363938394934e-05,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,0.0001042705553118,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0004946131375618,290.02880859375,294.1499938964844,264.25,262.6874694824219,264.7032470703125,264.25,288.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550282895565,1.2298777107844217e-08,0.0010550159495323,-0.0312636196613311,0.0,0.0,0.0,-0.0109098432585597,60.0,-17.59488296508789,-0.0,-7.589057560153378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,289.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,9.906397463055328e-05,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.0001043187803588,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,7.704949530307204e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.000104319093225,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,0.0004948434070684,290.0177001953125,294.1499938964844,264.25,262.6856384277344,264.6947937011719,264.25,288.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555193293839,1.2356199619034669e-08,0.0010555069893598,-0.0314138755202293,0.0,0.0,0.0,-0.0109383100643754,60.0,-17.594846725463867,-0.0,-7.596123907660512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,289.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,9.906397463055328e-05,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.0001043187803588,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,7.704949530307204e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.000104319093225,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,0.0004948434070684,290.0177001953125,294.1499938964844,264.25,262.6856384277344,264.6947937011719,264.25,288.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555193293839,1.2356199619034669e-08,0.0010555069893598,-0.0314138755202293,0.0,0.0,0.0,-0.0109383100643754,60.0,-17.594846725463867,-0.0,-7.596123907660512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
