time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697980,289.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,9.910155495163052e-05,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.0001043583615683,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,7.707873010076582e-05,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,0.0001043586671585,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,0.0004950311267748,290.0065612792969,294.1499938964844,264.25,262.6848449707031,264.6865234375,264.25,288.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.5932559967041,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,289.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,9.910155495163052e-05,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.0001043583615683,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,7.707873010076582e-05,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,0.0001043586671585,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,0.0004950311267748,290.0065612792969,294.1499938964844,264.25,262.6848449707031,264.6865234375,264.25,288.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.5932559967041,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,289.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,9.91167253232561e-05,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,0.0001043743395712,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,7.709053170401603e-05,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.0001043746451614,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0004951069131493,290.0009765625,294.1499938964844,264.25,262.6849060058594,264.68243408203125,264.25,288.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421915052129862e-08,0.0010560689261183,-0.031585831195116,0.0,0.0,0.0,-0.0109708877280354,60.0,-17.591867446899414,-0.0,-7.604214857792614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,289.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,9.912921814247966e-05,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001043875017785,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,7.710025238338858e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.0001043878000928,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717224121094,0.0,0.0,0.0004951693699695,289.9953918457031,294.1499938964844,264.25,262.68524169921875,264.67840576171875,264.25,288.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437478602578269e-08,0.0010562019888311,-0.0316265523433685,0.0,0.0,0.0,-0.0109786028042435,60.0,-17.590030670166016,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,289.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,9.914626571116968e-05,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,0.0001044054588419,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,7.711351645411924e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0001044057571562,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0004952545277774,289.9842224121094,294.1499938964844,264.25,262.6869506835937,264.67041015625,264.25,288.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458710507701198e-08,0.0010563835967332,-0.0316821075975894,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.585025787353516,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,289.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,9.914626571116968e-05,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,0.0001044054588419,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,7.711351645411924e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0001044057571562,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0004952545277774,289.9842224121094,294.1499938964844,264.25,262.6869506835937,264.67041015625,264.25,288.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458710507701198e-08,0.0010563835967332,-0.0316821075975894,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.585025787353516,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,289.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,9.915243572322652e-05,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,0.000104411956272,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,7.71183185861446e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0001044122473103,291.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0004952853778377,289.9730224609375,294.1499938964844,264.25,262.69000244140625,264.6625671386719,264.25,288.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.57819175720215,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,289.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,9.915243572322652e-05,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,0.000104411956272,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,7.71183185861446e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0001044122473103,291.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0004952853778377,289.9730224609375,294.1499938964844,264.25,262.69000244140625,264.6625671386719,264.25,288.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.57819175720215,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,289.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,9.914773545460775e-05,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001044070086209,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24139404296875,0.0,0.0,7.711465877946466e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891784667969,0.0,0.0,0.0001044072996592,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0004952619201503,289.9617919921875,294.1499938964844,264.251953125,262.6960144042969,264.6549072265625,264.25054931640625,288.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.568510055541992,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,289.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,9.914773545460775e-05,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001044070086209,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24139404296875,0.0,0.0,7.711465877946466e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891784667969,0.0,0.0,0.0001044072996592,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0004952619201503,289.9617919921875,294.1499938964844,264.251953125,262.6960144042969,264.6549072265625,264.25054931640625,288.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.568510055541992,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,289.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,9.9135038908571e-05,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0001043936499627,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,7.710479258093983e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.000104393933725,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0004951985320076,289.9505310058594,294.1499938964844,264.25762939453125,262.706298828125,264.6474304199219,264.2525329589844,288.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.0316454395651817,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.555442810058594,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,289.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,9.9135038908571e-05,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0001043936499627,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,7.710479258093983e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.000104393933725,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0004951985320076,289.9505310058594,294.1499938964844,264.25762939453125,262.706298828125,264.6474304199219,264.2525329589844,288.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.0316454395651817,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.555442810058594,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,289.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,9.912533278111368e-05,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.0001043834272422,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,7.709724741289392e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,0.0001043837110046,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.000495150045026,289.9449157714844,294.1499938964844,264.2618103027344,262.7129211425781,264.6438293457031,264.2545166015625,288.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432599838518854e-08,0.0010561604285612,-0.0316137857735157,0.0,0.0,0.0,-0.0109761850908398,60.0,-17.547191619873047,-0.0,-7.60553078293924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,289.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,9.911416418617593e-05,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.0001043716692947,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,7.708855991950259e-05,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,0.0001043719457811,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0004950942238792,289.93927001953125,294.1499938964844,264.2668151855469,262.7204895019531,264.6402893066406,264.2570495605469,288.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418675865433217e-08,0.0010560414521023,-0.0315773524343967,0.0,0.0,0.0,-0.0109692830592393,60.0,-17.53813934326172,-0.0,-7.603815532775118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,289.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,9.908577339956536e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0001043417723849,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.706647738814354e-05,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0001043420561472,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004949524882249,289.927978515625,294.1499938964844,264.2791442871094,262.73834228515625,264.6335144042969,264.2643737792969,288.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383297942619721e-08,0.0010557388886809,-0.0314847826957702,0.0,0.0,0.0,-0.0109517443925142,60.0,-17.51712417602539,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,289.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,9.908577339956536e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0001043417723849,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.706647738814354e-05,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0001043420561472,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004949524882249,289.927978515625,294.1499938964844,264.2791442871094,262.73834228515625,264.6335144042969,264.2643737792969,288.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383297942619721e-08,0.0010557388886809,-0.0314847826957702,0.0,0.0,0.0,-0.0109517443925142,60.0,-17.51712417602539,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,289.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,9.905124170472844e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0001043054144247,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,7.703962182858959e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,0.0001043056909111,291.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.000494779960718,289.91668701171875,294.1499938964844,264.29443359375,262.7594909667969,264.6270751953125,264.274169921875,288.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.493011474609375,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,289.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,9.905124170472844e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0001043054144247,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,7.703962182858959e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,0.0001043056909111,291.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.000494779960718,289.91668701171875,294.1499938964844,264.29443359375,262.7594909667969,264.6270751953125,264.274169921875,288.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.493011474609375,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,289.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,9.901005978463218e-05,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001042620569933,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,7.700760033912957e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,0.0001042623262037,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,0.0004945743130519,289.9053649902344,294.1499938964844,264.3124084472656,262.7836608886719,264.6211242675781,264.287109375,288.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288950301808654e-08,0.0010549322469159,-0.031237905845046,0.0,0.0,0.0,-0.0109049724414944,60.0,-17.4653263092041,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,289.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,9.901005978463218e-05,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001042620569933,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,7.700760033912957e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,0.0001042623262037,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,0.0004945743130519,289.9053649902344,294.1499938964844,264.3124084472656,262.7836608886719,264.6211242675781,264.287109375,288.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288950301808654e-08,0.0010549322469159,-0.031237905845046,0.0,0.0,0.0,-0.0109049724414944,60.0,-17.4653263092041,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,289.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868530273437,0.0,0.0,9.896396659314632e-05,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.00010421351908,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.697175169596449e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001042137882905,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0004943440435454,289.8940124511719,294.1499938964844,264.332763671875,262.810546875,264.6156005859375,264.3023681640625,288.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231508250692968e-08,0.0010544410906732,-0.0310875978320837,0.0,0.0,0.0,-0.010876496322453,60.0,-17.4351806640625,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,289.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868530273437,0.0,0.0,9.896396659314632e-05,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.00010421351908,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.697175169596449e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001042137882905,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0004943440435454,289.8940124511719,294.1499938964844,264.332763671875,262.810546875,264.6156005859375,264.3023681640625,288.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231508250692968e-08,0.0010544410906732,-0.0310875978320837,0.0,0.0,0.0,-0.010876496322453,60.0,-17.4351806640625,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,289.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.893874084809796e-05,291.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0001041869618347,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,7.695213571423665e-05,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001041872237692,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0004942180821672,289.8883361816406,294.1499938964844,264.34375,262.8249206542969,264.613037109375,264.31109619140625,288.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007739277662e-08,0.0010541722876951,-0.0310053508728742,0.0,0.0,0.0,-0.0108609152957797,60.0,-17.418941497802734,-0.0,-7.576920069141124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,289.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,9.89127074717544e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,0.0001041595460264,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,7.693188672419637e-05,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.0001041598079609,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,0.0004940880462527,289.8826599121094,294.1499938964844,264.3552551269531,262.83984375,264.6106262207031,264.3203125,288.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539070935919,1.2167634011461814e-08,0.0010538949863985,-0.0309204552322626,0.0,0.0,0.0,-0.010844831354916,60.0,-17.402223587036133,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,289.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,9.885703912004828e-05,291.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0001041009309119,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,7.688859477639198e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0001041011928464,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0004938099882565,289.8713073730469,294.1499938964844,264.3796081542969,262.8712158203125,264.606201171875,264.34051513671875,288.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098270829596912e-08,0.0010533018503338,-0.0307389460504055,0.0,0.0,0.0,-0.0108104450628161,60.0,-17.367061614990234,-0.0,-7.564410253735333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,289.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,9.885703912004828e-05,291.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0001041009309119,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,7.688859477639198e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0001041011928464,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0004938099882565,289.8713073730469,294.1499938964844,264.3796081542969,262.8712158203125,264.606201171875,264.34051513671875,288.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098270829596912e-08,0.0010533018503338,-0.0307389460504055,0.0,0.0,0.0,-0.0108104450628161,60.0,-17.367061614990234,-0.0,-7.564410253735333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,289.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,9.879812569124624e-05,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.0001040388888213,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,7.684277079533786e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0001040391507558,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,0.0004935156903229,289.85992431640625,294.1499938964844,264.4055480957031,262.90435791015625,264.602294921875,264.3624572753906,288.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.33020782470703,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,289.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,9.879812569124624e-05,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.0001040388888213,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,7.684277079533786e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0001040391507558,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,0.0004935156903229,289.85992431640625,294.1499938964844,264.4055480957031,262.90435791015625,264.602294921875,264.3624572753906,288.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.33020782470703,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,9.873595990939066e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001039734343066,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,7.679442205699161e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0001039736889651,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,0.0004932052106596,289.8485412597656,294.1499938964844,264.4328308105469,262.9389953613281,264.59893798828125,264.38623046875,288.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.291597366333008,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,9.873595990939066e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001039734343066,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,7.679442205699161e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0001039736889651,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,0.0004932052106596,289.8485412597656,294.1499938964844,264.4328308105469,262.9389953613281,264.59893798828125,264.38623046875,288.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.291597366333008,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,289.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,9.867137850960717e-05,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001039054259308,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,7.67441961215809e-05,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0001039056805893,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004928826238028,289.837158203125,294.1499938964844,264.4612121582031,262.9747619628906,264.59619140625,264.4115295410156,288.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866917226655005e-08,0.0010513237211853,-0.0301335211843252,0.0,0.0,0.0,-0.0106957536190748,60.0,-17.25165367126465,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,289.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,9.867137850960717e-05,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001039054259308,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,7.67441961215809e-05,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0001039056805893,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004928826238028,289.837158203125,294.1499938964844,264.4612121582031,262.9747619628906,264.59619140625,264.4115295410156,288.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866917226655005e-08,0.0010513237211853,-0.0301335211843252,0.0,0.0,0.0,-0.0106957536190748,60.0,-17.25165367126465,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,289.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,9.863834566203876e-05,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,0.0001038706468534,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,7.671850471524522e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.000103870894236,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.0004927176050841,289.8314514160156,294.1499938964844,264.4757080078125,262.99298095703125,264.59503173828125,264.4246826171875,288.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.231264114379883,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,289.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,9.860494174063206e-05,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,0.0001038354748743,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,7.669252954656258e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,0.0001038357222569,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.000492550781928,289.82574462890625,294.1499938964844,264.4903564453125,263.0113830566406,264.59405517578125,264.4381408691406,288.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784137221582114e-08,0.0010506157996132,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.210655212402344,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,289.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.853736264631152e-05,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0001037643087329,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,7.663996802875772e-05,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.0001037645561154,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,0.0004922132357023,289.8143310546875,294.1499938964844,264.5200500488281,263.0485534667969,264.592529296875,264.4657287597656,288.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.168994903564453,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,289.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.853736264631152e-05,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0001037643087329,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,7.663996802875772e-05,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.0001037645561154,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,0.0004922132357023,289.8143310546875,294.1499938964844,264.5200500488281,263.0485534667969,264.592529296875,264.4657287597656,288.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.168994903564453,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,289.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,9.846915781963617e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001036924950312,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,7.658692629775032e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0001036927351378,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.000491872546263,289.8028869628906,294.1499938964844,264.54998779296875,263.0859375,264.591552734375,264.49395751953125,288.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614943673521338e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.126941680908203,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,289.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,9.846915781963617e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001036924950312,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,7.658692629775032e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0001036927351378,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.000491872546263,289.8028869628906,294.1499938964844,264.54998779296875,263.0859375,264.591552734375,264.49395751953125,288.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614943673521338e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.126941680908203,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,289.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,9.840103302849457e-05,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,0.0001036207613651,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,7.653394277440384e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0001036209941958,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0004915322642773,289.7914428710937,294.1499938964844,264.5799560546875,263.12322998046875,264.5912170410156,264.522705078125,288.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.084789276123047,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
