time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700320,289.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,9.840103302849457e-05,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,0.0001036207613651,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,7.653394277440384e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0001036209941958,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0004915322642773,289.7914428710937,294.1499938964844,264.5799560546875,263.12322998046875,264.5912170410156,264.522705078125,288.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.084789276123047,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,289.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,9.83333884505555e-05,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0001035495297401,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,7.648133032489568e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001035497625707,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.0004911943688057,289.7799987792969,294.1499938964844,264.6096496582031,263.1600952148437,264.59136962890625,264.5516662597656,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445771441742636e-08,0.0010477226460352,-0.0290313474833965,0.0,0.0,0.0,-0.0104869743809103,60.0,-17.042774200439453,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,289.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,9.83333884505555e-05,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0001035495297401,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,7.648133032489568e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001035497625707,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.0004911943688057,289.7799987792969,294.1499938964844,264.6096496582031,263.1600952148437,264.59136962890625,264.5516662597656,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445771441742636e-08,0.0010477226460352,-0.0290313474833965,0.0,0.0,0.0,-0.0104869743809103,60.0,-17.042774200439453,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,289.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,9.830005001276731e-05,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,0.0001035144305205,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,7.645540608791634e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001035146633512,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0004910278948955,289.7742919921875,294.1499938964844,264.6242980957031,263.1782531738281,264.5916748046875,264.5661315917969,288.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.140423222523168e-08,0.0010473674628883,-0.0289226323366165,0.0,0.0,0.0,-0.010466381907463,60.0,-17.02194595336914,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,289.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,9.826704626902938e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0001034796659951,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,7.642972923349589e-05,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.0001034798988257,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0004908629925921,289.7685546875,294.1499938964844,264.6387939453125,263.1962280273437,264.59210205078125,264.58056640625,288.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363099794436948e-08,0.0010470156557857,-0.0288149788975715,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.001262664794922,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,289.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,9.820260311244056e-05,291.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0001034118104143,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,7.63796124374494e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.000103412035969,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.0004905411042273,289.757080078125,294.1499938964844,264.6671447753906,263.2313232421875,264.5933532714844,264.60919189453125,288.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463404469192,1.128280313622554e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.96055030822754,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,289.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,9.820260311244056e-05,291.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0001034118104143,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,7.63796124374494e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.000103412035969,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.0004905411042273,289.757080078125,294.1499938964844,264.6671447753906,263.2313232421875,264.5933532714844,264.60919189453125,288.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463404469192,1.128280313622554e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.96055030822754,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,289.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,9.814038639888167e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94268798828125,0.0,0.0,0.000103346297692,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.633122731931508e-05,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.0001033465232467,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0004902303335256,289.74560546875,294.1499938964844,264.6944580078125,263.2650451660156,264.5950622558594,264.6373291015625,288.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205279371040431e-08,0.0010456661693751,-0.0284019149839878,0.0,0.0,0.0,-0.0103677520528435,60.0,-16.92080307006836,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,289.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,9.814038639888167e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94268798828125,0.0,0.0,0.000103346297692,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,7.633122731931508e-05,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.0001033465232467,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0004902303335256,289.74560546875,294.1499938964844,264.6944580078125,263.2650451660156,264.5950622558594,264.6373291015625,288.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205279371040431e-08,0.0010456661693751,-0.0284019149839878,0.0,0.0,0.0,-0.0103677520528435,60.0,-16.92080307006836,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,289.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,9.80815530056134e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0001032843501889,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,7.628546882187948e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,0.0001032845684676,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320373535156,0.0,0.0,0.0004899365012533,289.734130859375,294.1499938964844,264.72039794921875,263.2970886230469,264.59722900390625,264.6645812988281,288.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131970012456804e-08,0.0010450393892824,-0.0282100364565849,0.0,0.0,0.0,-0.0103314099833369,60.0,-16.882585525512695,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,289.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,9.80815530056134e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0001032843501889,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,7.628546882187948e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,0.0001032845684676,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320373535156,0.0,0.0,0.0004899365012533,289.734130859375,294.1499938964844,264.72039794921875,263.2970886230469,264.59722900390625,264.6645812988281,288.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131970012456804e-08,0.0010450393892824,-0.0282100364565849,0.0,0.0,0.0,-0.0103314099833369,60.0,-16.882585525512695,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,289.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,9.802598651731388e-05,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,0.0001032258369377,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,7.624225690960884e-05,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,0.0001032260552165,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0004896589671261,289.7226257324219,294.1499938964844,264.7447509765625,263.3271179199219,264.59979248046875,264.6909484863281,288.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062735616462762e-08,0.0010444473009556,-0.0280288234353065,0.0,0.0,0.0,-0.0102970879524946,60.0,-16.84576416015625,-0.0,-7.437752458372415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,289.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,9.802598651731388e-05,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,0.0001032258369377,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,7.624225690960884e-05,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,0.0001032260552165,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0004896589671261,289.7226257324219,294.1499938964844,264.7447509765625,263.3271179199219,264.59979248046875,264.6909484863281,288.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062735616462762e-08,0.0010444473009556,-0.0280288234353065,0.0,0.0,0.0,-0.0102970879524946,60.0,-16.84576416015625,-0.0,-7.437752458372415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,289.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,9.799976396607236e-05,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,0.0001031982319545,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,7.622186240041628e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.0001031984429573,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,0.0004895279416814,289.7168884277344,294.1499938964844,264.7562561035156,263.3412780761719,264.60125732421875,264.70361328125,288.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030062196937251e-08,0.0010441680205985,-0.0279433019459247,0.0,0.0,0.0,-0.0102808894589543,60.0,-16.828163146972656,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,289.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,9.797477832762524e-05,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.0001031719148159,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,7.62024283176288e-05,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0001031721330946,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0004894031444564,289.71112060546875,294.1499938964844,264.7672424316406,263.35479736328125,264.602783203125,264.7159118652344,288.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998926214256244e-08,0.0010439017787575,-0.0278618056327104,0.0,0.0,0.0,-0.0102654546499252,60.0,-16.811079025268555,-0.0,-7.42998267355688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,289.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,9.792864148039372e-05,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0001031233332469,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,7.616654329467565e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.0001031235442496,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,0.0004891727003268,289.6996154785156,294.1499938964844,264.78759765625,263.3798522949219,264.6060791015625,264.73931884765625,288.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434210998937,1.0941435313327474e-08,0.0010434101568534,-0.0277113243937492,0.0,0.0,0.0,-0.0102369533851742,60.0,-16.778640747070312,-0.0,-7.422985248695113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,289.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,9.792864148039372e-05,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0001031233332469,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,7.616654329467565e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.0001031235442496,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,0.0004891727003268,289.6996154785156,294.1499938964844,264.78759765625,263.3798522949219,264.6060791015625,264.73931884765625,288.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434210998937,1.0941435313327474e-08,0.0010434101568534,-0.0277113243937492,0.0,0.0,0.0,-0.0102369533851742,60.0,-16.778640747070312,-0.0,-7.422985248695113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,289.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,9.788764145923778e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,0.0001030801649903,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,7.613465277245268e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0001030803687172,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893737792969,0.0,0.0,0.0004889679257757,289.6881103515625,294.1499938964844,264.8055419921875,263.40191650390625,264.6096496582031,264.7610168457031,288.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429840767756,1.0890344626091064e-08,0.0010429732501506,-0.027577593922615,0.0,0.0,0.0,-0.010211625136435,60.0,-16.748531341552734,-0.0,-7.41677013138542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,289.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,9.788764145923778e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,0.0001030801649903,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,7.613465277245268e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0001030803687172,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893737792969,0.0,0.0,0.0004889679257757,289.6881103515625,294.1499938964844,264.8055419921875,263.40191650390625,264.6096496582031,264.7610168457031,288.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429840767756,1.0890344626091064e-08,0.0010429732501506,-0.027577593922615,0.0,0.0,0.0,-0.010211625136435,60.0,-16.748531341552734,-0.0,-7.41677013138542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,289.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.785300790099428e-05,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,0.0001030436906148,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,7.610771717736498e-05,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,0.0001030439016176,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,0.0004887949326075,289.67657470703125,294.1499938964844,264.8208312988281,263.42071533203125,264.61346435546875,264.7805480957031,288.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426150402054,1.0847186260320996e-08,0.0010426042135804,-0.0274646263569593,0.0,0.0,0.0,-0.0101902307942509,60.0,-16.721420288085938,-0.0,-7.411522062739095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,289.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.785300790099428e-05,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,0.0001030436906148,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,7.610771717736498e-05,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,0.0001030439016176,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,0.0004887949326075,289.67657470703125,294.1499938964844,264.8208312988281,263.42071533203125,264.61346435546875,264.7805480957031,288.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426150402054,1.0847186260320996e-08,0.0010426042135804,-0.0274646263569593,0.0,0.0,0.0,-0.0101902307942509,60.0,-16.721420288085938,-0.0,-7.411522062739095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,289.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,9.782476990949364e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.000103013961052,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,7.608576561324298e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001030141647788,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.0004886538954451,289.6650390625,294.1499938964844,264.83319091796875,263.4358825683594,264.617431640625,264.79791259765625,288.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812002848581416e-08,0.0010423032799735,-0.0273725315928459,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.697193145751953,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,289.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,9.782476990949364e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.000103013961052,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,7.608576561324298e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001030141647788,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.0004886538954451,289.6650390625,294.1499938964844,264.83319091796875,263.4358825683594,264.617431640625,264.79791259765625,288.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812002848581416e-08,0.0010423032799735,-0.0273725315928459,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.697193145751953,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,289.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,9.781333210412412e-05,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,0.0001030019193422,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,7.607686711708084e-05,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89654541015625,0.0,0.0,0.000103002123069,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,0.0004885967937298,289.65924072265625,294.1499938964844,264.83819580078125,263.4420166015625,264.6194763183594,264.8055725097656,288.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421922197565,1.0797750249480488e-08,0.0010421813931316,-0.0273352228105068,0.0,0.0,0.0,-0.0101657230406999,60.0,-16.686397552490234,-0.0,-7.405513002822772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,289.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,9.780390973901376e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.000102991994936,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276123046875,0.0,0.0,7.606954022776335e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,0.0001029921986628,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,0.0004885497037321,289.6534729003906,294.1499938964844,264.84234619140625,263.4471130371094,264.6215209960937,264.8125915527344,288.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786001425344692e-08,0.0010420810431241,-0.0273044724017381,0.0,0.0,0.0,-0.0101598985493183,60.0,-16.676481246948242,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,289.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,9.779113315744326e-05,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0001029785489663,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,7.605960854562e-05,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,0.0001029787454172,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0004884859081357,289.64190673828125,294.1499938964844,264.8480529785156,263.4540710449219,264.62567138671875,264.8244323730469,288.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770084379885247e-08,0.0010419448371976,-0.0272628050297498,0.0,0.0,0.0,-0.0101520074531435,60.0,-16.65943145751953,-0.0,-7.402150714597155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,289.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,9.779113315744326e-05,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0001029785489663,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,7.605960854562e-05,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,0.0001029787454172,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0004884859081357,289.64190673828125,294.1499938964844,264.8480529785156,263.4540710449219,264.62567138671875,264.8244323730469,288.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770084379885247e-08,0.0010419448371976,-0.0272628050297498,0.0,0.0,0.0,-0.0101520074531435,60.0,-16.65943145751953,-0.0,-7.402150714597155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,289.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,9.778656385606156e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001029737395583,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,7.605605787830427e-05,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,0.0001029739360092,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0004884630907326,289.6303405761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6297912597656,264.8334350585937,288.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419068858027,1.0764386715322873e-08,0.0010418960591778,-0.0272478908300399,0.0,0.0,0.0,-0.0101491827517747,60.0,-16.646038055419922,-0.0,-7.401458645972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,289.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,9.778656385606156e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001029737395583,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,7.605605787830427e-05,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,0.0001029739360092,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0004884630907326,289.6303405761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6297912597656,264.8334350585937,288.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419068858027,1.0764386715322873e-08,0.0010418960591778,-0.0272478908300399,0.0,0.0,0.0,-0.0101491827517747,60.0,-16.646038055419922,-0.0,-7.401458645972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,289.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,9.778406092664228e-05,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0001029711056617,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,7.605410792166367e-05,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0001029713021125,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0004884506342932,289.6187438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6338195800781,264.8393249511719,288.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761262991820786e-08,0.0010418694000691,-0.02723971568048,0.0,0.0,0.0,-0.0101476339623332,60.0,-16.635854721069336,-0.0,-7.401079216151629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,289.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,9.778406092664228e-05,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0001029711056617,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,7.605410792166367e-05,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0001029713021125,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0004884506342932,289.6187438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6338195800781,264.8393249511719,288.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761262991820786e-08,0.0010418694000691,-0.02723971568048,0.0,0.0,0.0,-0.0101476339623332,60.0,-16.635854721069336,-0.0,-7.401079216151629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,289.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,9.777751984074712e-05,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0001029642226058,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,7.604902202729136e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001029644117807,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,0.0004884179215878,289.6071472167969,294.1499938964844,264.8500061035156,263.4564819335937,264.6378173828125,264.84307861328125,288.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.075310418485742e-08,0.0010417996672913,-0.0272183585911989,0.0,0.0,0.0,-0.0101435892283916,60.0,-16.62613296508789,-0.0,-7.400088009035245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,289.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,9.777751984074712e-05,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0001029642226058,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,7.604902202729136e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001029644117807,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,0.0004884179215878,289.6071472167969,294.1499938964844,264.8500061035156,263.4564819335937,264.6378173828125,264.84307861328125,288.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.075310418485742e-08,0.0010417996672913,-0.0272183585911989,0.0,0.0,0.0,-0.0101435892283916,60.0,-16.62613296508789,-0.0,-7.400088009035245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,289.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,9.777289960766213e-05,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,0.0001029593549901,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87506103515625,0.0,0.0,7.604542770422995e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,0.000102959544165,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,0.0004883948713541,289.601318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6397705078125,264.84442138671875,288.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747344347805664e-08,0.0010417504236102,-0.027203282341361,0.0,0.0,0.0,-0.0101407337933778,60.0,-16.621126174926758,-0.0,-7.39938812444052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,289.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,9.776742808753625e-05,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.0001029535924317,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,7.604117126902565e-05,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,0.0001029537816066,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0004883675137534,289.59552001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6416931152344,264.8454895019531,288.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740523137542368e-08,0.0010416920995339,-0.0271854270249605,0.0,0.0,0.0,-0.010137353092432,60.0,-16.615989685058594,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,289.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977294921875,0.0,0.0,9.775451326277108e-05,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001029399936669,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85748291015625,0.0,0.0,7.603113044751808e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0001029401828418,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,0.0004883030196651,289.5838928222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6455383300781,264.8470458984375,288.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.60536003112793,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,289.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977294921875,0.0,0.0,9.775451326277108e-05,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001029399936669,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85748291015625,0.0,0.0,7.603113044751808e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0001029401828418,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,0.0004883030196651,289.5838928222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6455383300781,264.8470458984375,288.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.60536003112793,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,289.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.773979400051758e-05,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,0.0001029245031531,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,7.601968536619097e-05,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,0.0001029246850521,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,0.0004882295033894,289.572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6492919921875,264.8480834960937,288.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.5943603515625,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,289.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.773979400051758e-05,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,0.0001029245031531,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,7.601968536619097e-05,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,0.0001029246850521,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,0.0004882295033894,289.572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6492919921875,264.8480834960937,288.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.5943603515625,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
