time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702660,289.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,9.772423800313844e-05,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,0.0001029081249726,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340759277344,0.0,0.0,7.600758544867858e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,0.0001029082995955,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,0.0004881518252659,289.56060791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6529846191406,264.8487548828125,288.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.583145141601562,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,289.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,9.772423800313844e-05,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,0.0001029081249726,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340759277344,0.0,0.0,7.600758544867858e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,0.0001029082995955,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,0.0004881518252659,289.56060791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6529846191406,264.8487548828125,288.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.583145141601562,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,289.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,9.770884935278444e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.0001028919214149,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,7.599562377436087e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78973388671875,0.0,0.0,0.0001028921033139,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0004880749911535,289.5489501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6565856933594,264.84918212890625,288.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.571882247924805,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,289.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,9.770884935278444e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.0001028919214149,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,7.599562377436087e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78973388671875,0.0,0.0,0.0001028921033139,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0004880749911535,289.5489501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6565856933594,264.84918212890625,288.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.571882247924805,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,289.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,9.770145697984844e-05,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0001028841361403,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,7.598987576784566e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,0.0001028843180392,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0004880380583927,289.5431213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6583557128906,264.8493347167969,288.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.56627655029297,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,289.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,9.769457392394544e-05,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488098144531,0.0,0.0,0.0001028768892865,290.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,7.598452066304162e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.0001028770639095,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0004880036867689,289.53729248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6601257324219,264.8494567871094,288.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.0100923432037234,60.0,-16.560726165771484,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,289.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,9.768263407750057e-05,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,0.0001028643237077,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,7.597523654112592e-05,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001028644983307,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0004879440530203,289.5256042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6636047363281,264.8496398925781,288.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407991940155,1.0634852110058546e-08,0.0010407884838059,-0.0269088167697191,0.0,0.0,0.0,-0.0100849671289324,60.0,-16.54988670349121,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,289.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,9.768263407750057e-05,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,0.0001028643237077,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,7.597523654112592e-05,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001028644983307,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0004879440530203,289.5256042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6636047363281,264.8496398925781,288.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407991940155,1.0634852110058546e-08,0.0010407884838059,-0.0269088167697191,0.0,0.0,0.0,-0.0100849671289324,60.0,-16.54988670349121,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,289.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,9.767343726707622e-05,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,0.0001028546394081,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,7.596808427479118e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,0.0001028548067552,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,0.0004878981271758,289.513916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.66705322265625,264.8497619628906,288.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623386614838637e-08,0.0010406904621049,-0.0268788058310747,0.0,0.0,0.0,-0.0100792832672595,60.0,-16.53942108154297,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,289.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,9.767343726707622e-05,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,0.0001028546394081,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,7.596808427479118e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,0.0001028548067552,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,0.0004878981271758,289.513916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.66705322265625,264.8497619628906,288.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623386614838637e-08,0.0010406904621049,-0.0268788058310747,0.0,0.0,0.0,-0.0100792832672595,60.0,-16.53942108154297,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,289.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,9.766811854206026e-05,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.0001028490369208,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,7.596395153086632e-05,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0001028492042678,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0004878715553786,289.5022277832031,294.1499938964844,264.8500061035156,263.4564819335937,264.67041015625,264.849853515625,288.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0616752810221897e-08,0.0010406337678432,-0.0268614403903484,0.0,0.0,0.0,-0.0100759947672486,60.0,-16.52958869934082,-0.0,-7.383532363292036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,289.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,9.766811854206026e-05,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.0001028490369208,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,7.596395153086632e-05,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0001028492042678,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0004878715553786,289.5022277832031,294.1499938964844,264.8500061035156,263.4564819335937,264.67041015625,264.849853515625,288.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0616752810221897e-08,0.0010406337678432,-0.0268614403903484,0.0,0.0,0.0,-0.0100759947672486,60.0,-16.52958869934082,-0.0,-7.383532363292036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,289.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,9.76671726675704e-05,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,0.0001028480473905,290.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,7.596321665914729e-05,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,0.0001028482147376,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0004878668696619,289.4905090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6737060546875,264.84991455078125,288.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406342335045,1.0615578638351051e-08,0.0010406236397102,-0.0268583670258522,0.0,0.0,0.0,-0.0100754117593169,60.0,-16.520435333251953,-0.0,-7.383389544202147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,289.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,9.76671726675704e-05,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,0.0001028480473905,290.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,7.596321665914729e-05,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,0.0001028482147376,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0004878668696619,289.4905090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6737060546875,264.84991455078125,288.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406342335045,1.0615578638351051e-08,0.0010406236397102,-0.0268583670258522,0.0,0.0,0.0,-0.0100754117593169,60.0,-16.520435333251953,-0.0,-7.383389544202147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,289.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,9.766842413228004e-05,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.0001028493643389,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,7.596419163746759e-05,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0001028495316859,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.699462890625,0.0,0.0,0.0004878731269855,289.48468017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6753234863281,264.84991455078125,288.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624350428581,0.0,0.0,0.0,-0.0100761828944087,60.0,-16.516145706176758,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,289.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,9.76710580289364e-05,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,0.0001028521364787,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,7.596623618155718e-05,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0001028523038257,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,0.000487886252813,289.47882080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.67694091796875,264.8499450683594,288.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.0620407664418964e-08,0.0010406649671494,-0.02687100879848,0.0,0.0,0.0,-0.0100778061896562,60.0,-16.512067794799805,-0.0,-7.383975741959149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,289.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,9.76806040853262e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.0001028621918521,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.597366493428126e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0001028623591992,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.0004879339539911,289.4670715332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6801147460937,264.8499450683594,288.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632298597101908e-08,0.0010407665977254,-0.0269021354615688,0.0,0.0,0.0,-0.0100837014615535,60.0,-16.504621505737305,-0.0,-7.385418854255479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,289.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,9.76806040853262e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.0001028621918521,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.597366493428126e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0001028623591992,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.0004879339539911,289.4670715332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6801147460937,264.8499450683594,288.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632298597101908e-08,0.0010407665977254,-0.0269021354615688,0.0,0.0,0.0,-0.0100837014615535,60.0,-16.504621505737305,-0.0,-7.385418854255479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,289.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6765441894531,0.0,0.0,9.769490861799568e-05,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001028772603604,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,7.598479714943096e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001028774204314,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0004880054329987,289.4553527832031,294.1499938964844,264.8500061035156,263.4564819335937,264.6832275390625,264.8499755859375,288.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409296955913,1.0650119897093193e-08,0.0010409189853817,-0.0269487854093313,0.0,0.0,0.0,-0.0100925359874963,60.0,-16.497974395751953,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,289.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6765441894531,0.0,0.0,9.769490861799568e-05,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001028772603604,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,7.598479714943096e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001028774204314,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0004880054329987,289.4553527832031,294.1499938964844,264.8500061035156,263.4564819335937,264.6832275390625,264.8499755859375,288.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409296955913,1.0650119897093193e-08,0.0010409189853817,-0.0269487854093313,0.0,0.0,0.0,-0.0100925359874963,60.0,-16.497974395751953,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,289.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.77151285042055e-05,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0001028985570883,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,7.600052049383521e-05,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,0.0001028987171594,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0004881064523942,289.4435729980469,294.1499938964844,264.8500061035156,263.4564819335937,264.686279296875,264.8499755859375,288.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411450639367,1.0675308637075888e-08,0.0010411343537271,-0.0270147193223238,0.0,0.0,0.0,-0.0101050222292542,60.0,-16.492279052734375,-0.0,-7.390639922277843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,289.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.77151285042055e-05,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0001028985570883,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,7.600052049383521e-05,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,0.0001028987171594,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0004881064523942,289.4435729980469,294.1499938964844,264.8500061035156,263.4564819335937,264.686279296875,264.8499755859375,288.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411450639367,1.0675308637075888e-08,0.0010411343537271,-0.0270147193223238,0.0,0.0,0.0,-0.0101050222292542,60.0,-16.492279052734375,-0.0,-7.390639922277843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,289.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,9.7740106866695e-05,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,0.0001029248596751,290.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,7.60199545766227e-05,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001029250197461,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,0.0004882312205154,289.43182373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6893005371094,264.8499755859375,288.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041411072947,1.070642596801008e-08,0.0010414003627374,-0.0270961727946996,0.0,0.0,0.0,-0.0101204486563801,60.0,-16.487483978271484,-0.0,-7.394418588546614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,289.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,9.7740106866695e-05,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,0.0001029248596751,290.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,7.60199545766227e-05,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001029250197461,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,0.0004882312205154,289.43182373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6893005371094,264.8499755859375,288.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041411072947,1.070642596801008e-08,0.0010414003627374,-0.0270961727946996,0.0,0.0,0.0,-0.0101204486563801,60.0,-16.487483978271484,-0.0,-7.394418588546614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,289.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64874267578125,0.0,0.0,9.775467333383858e-05,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.0001029402046697,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,7.603128324262798e-05,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,0.0001029403574648,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,0.0004883040091954,289.4259338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6907653808594,264.8499755859375,288.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041566254571,1.0724571453124554e-08,0.0010415555443614,-0.0271436721086502,0.0,0.0,0.0,-0.0101294443011283,60.0,-16.485437393188477,-0.0,-7.396621981570206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,289.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,9.777036029845476e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001029567210935,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,7.604348502354696e-05,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0001029568738886,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.000488382356707,289.4200439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6922302246094,264.8500061035156,287.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417227167636,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.483591079711914,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,289.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,9.780497202882545e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,0.0001029931736411,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,7.607040606671944e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001029933264362,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,0.0004885552916675,289.40826416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.69512939453125,264.8500061035156,287.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787239546061755e-08,0.0010420914040878,-0.0273077115416526,0.0,0.0,0.0,-0.0101605113595724,60.0,-16.480443954467773,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,289.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,9.780497202882545e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,0.0001029931736411,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,7.607040606671944e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001029933264362,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,0.0004885552916675,289.40826416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.69512939453125,264.8500061035156,287.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787239546061755e-08,0.0010420914040878,-0.0273077115416526,0.0,0.0,0.0,-0.0101605113595724,60.0,-16.480443954467773,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,289.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,9.784329449757934e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.000103033533378,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,7.610021566506475e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,0.0001030336861731,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0004887467366643,289.3964538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.6979675292969,264.8500061035156,287.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834980912477477e-08,0.0010424995562061,-0.0274326764047145,0.0,0.0,0.0,-0.0101841781288385,60.0,-16.47800064086914,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,289.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,9.784329449757934e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.000103033533378,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,7.610021566506475e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,0.0001030336861731,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0004887467366643,289.3964538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.6979675292969,264.8500061035156,287.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834980912477477e-08,0.0010424995562061,-0.0274326764047145,0.0,0.0,0.0,-0.0101841781288385,60.0,-16.47800064086914,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,289.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,9.788471652427688e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0001030771454679,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,7.613243360538036e-05,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,0.000103077298263,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0004889536066912,289.3846435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7007751464844,264.8500061035156,287.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886579637769957e-08,0.0010429407702758,-0.0275677386671304,0.0,0.0,0.0,-0.0102097578346729,60.0,-16.47614860534668,-0.0,-7.41631254186359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,289.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,9.788471652427688e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0001030771454679,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,7.613243360538036e-05,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,0.000103077298263,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0004889536066912,289.3846435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7007751464844,264.8500061035156,287.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886579637769957e-08,0.0010429407702758,-0.0275677386671304,0.0,0.0,0.0,-0.0102097578346729,60.0,-16.47614860534668,-0.0,-7.41631254186359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,289.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,9.79280666797422e-05,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,0.000103122802102,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,7.616615039296448e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0001031229476211,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,0.0004891701973974,289.372802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7034912109375,264.8500061035156,287.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091171592474,0.0,0.0,0.0,-0.0102365342900156,60.0,-16.474708557128906,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,289.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,9.79280666797422e-05,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,0.000103122802102,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,7.616615039296448e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0001031229476211,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,0.0004891701973974,289.372802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7034912109375,264.8500061035156,287.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091171592474,0.0,0.0,0.0,-0.0102365342900156,60.0,-16.474708557128906,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,289.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927734375,0.0,0.0,9.795029473025352e-05,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0001031462088576,290.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,7.618343806825578e-05,290.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001031463616527,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,0.0004892811994068,289.36688232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.704833984375,264.8500061035156,287.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968285835133429e-08,0.0010436393786221,-0.0277816038578748,0.0,0.0,0.0,-0.0102502629160881,60.0,-16.474117279052734,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,289.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,9.797255916055292e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.000103169659269,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,7.620075484737754e-05,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,0.0001031698047881,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0004893924342468,289.3609619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7061767578125,264.8500061035156,287.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996022759002244e-08,0.001043876633048,-0.0278542079031467,0.0,0.0,0.0,-0.0102640138939023,60.0,-16.473554611206055,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,289.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,9.801680425880475e-05,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001032162472256,290.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,7.623517012689263e-05,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.0001032163927447,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0004896134487353,289.34912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7088317871094,264.8500061035156,287.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443589417263,1.1051141335371996e-08,0.0010443478822708,-0.0279984772205352,0.0,0.0,0.0,-0.0102913379669189,60.0,-16.472436904907227,-0.0,-7.436339899413724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,289.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,9.801680425880475e-05,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001032162472256,290.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,7.623517012689263e-05,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.0001032163927447,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0004896134487353,289.34912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7088317871094,264.8500061035156,287.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443589417263,1.1051141335371996e-08,0.0010443478822708,-0.0279984772205352,0.0,0.0,0.0,-0.0102913379669189,60.0,-16.472436904907227,-0.0,-7.436339899413724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,289.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,9.80597105808556e-05,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0001032614381983,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100769042969,0.0,0.0,7.626854494446889e-05,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,0.0001032615837175,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0004898278275504,289.3372497558594,294.1499938964844,264.8500061035156,263.4564819335937,264.71142578125,264.8500061035156,287.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104603458989004e-08,0.0010448050452396,-0.0281384084373712,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.47120475769043,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
