time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705000,289.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,9.80597105808556e-05,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0001032614381983,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100769042969,0.0,0.0,7.626854494446889e-05,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,0.0001032615837175,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0004898278275504,289.3372497558594,294.1499938964844,264.8500061035156,263.4564819335937,264.71142578125,264.8500061035156,287.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104603458989004e-08,0.0010448050452396,-0.0281384084373712,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.47120475769043,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,289.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,9.81000266619958e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.000103303893411,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,7.629990432178602e-05,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.0001033040389302,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0004900292260572,289.3253479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7139587402344,264.8500061035156,287.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452456772327,1.1154831724979886e-08,0.0010452345013618,-0.0282698739320039,0.0,0.0,0.0,-0.0103427413851022,60.0,-16.469655990600586,-0.0,-7.44897334925554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,289.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,9.81000266619958e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.000103303893411,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,7.629990432178602e-05,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.0001033040389302,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0004900292260572,289.3253479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7139587402344,264.8500061035156,287.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452456772327,1.1154831724979886e-08,0.0010452345013618,-0.0282698739320039,0.0,0.0,0.0,-0.0103427413851022,60.0,-16.469655990600586,-0.0,-7.44897334925554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,289.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.813650831347331e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.0001033423104672,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,7.632828055648133e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,0.0001033424487104,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0004902114160358,289.3134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7164611816406,264.8500061035156,287.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120027981471594e-08,0.0010456232121214,-0.0283888299018144,0.0,0.0,0.0,-0.0103652728721499,60.0,-16.46759033203125,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,289.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.813650831347331e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.0001033423104672,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,7.632828055648133e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,0.0001033424487104,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0004902114160358,289.3134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7164611816406,264.8500061035156,287.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120027981471594e-08,0.0010456232121214,-0.0283888299018144,0.0,0.0,0.0,-0.0103652728721499,60.0,-16.46759033203125,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,289.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,9.815295197768136e-05,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,0.0001033596272463,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,7.634107168996707e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.0001033597654895,291.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,0.0004902936052531,289.3075256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7176818847656,264.8500061035156,287.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458095930516,1.1220765649966324e-08,0.0010457983007654,-0.0284424498677253,0.0,0.0,0.0,-0.0103754280135035,60.0,-16.466293334960938,-0.0,-7.457011719225194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,289.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,9.816782403504476e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0001033752923831,290.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,7.635264046257362e-05,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0001033754306263,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0004903678782284,289.30157470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.71893310546875,264.8500061035156,287.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459680343046,1.1239293051801267e-08,0.0010459567420184,-0.0284909401088953,0.0,0.0,0.0,-0.0103846127167344,60.0,-16.46476936340332,-0.0,-7.459271955667647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,289.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,9.819265687838195e-05,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0001034014421747,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,7.637195813003927e-05,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001034015804179,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0004904919187538,289.2896728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7213439941406,264.8500061035156,287.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462326463311,1.1270230970694683e-08,0.0010462213540449,-0.0285719148814678,0.0,0.0,0.0,-0.0103999506682157,60.0,-16.460996627807617,-0.0,-7.46304564813727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,289.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,9.819265687838195e-05,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0001034014421747,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,7.637195813003927e-05,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001034015804179,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0004904919187538,289.2896728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7213439941406,264.8500061035156,287.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462326463311,1.1270230970694683e-08,0.0010462213540449,-0.0285719148814678,0.0,0.0,0.0,-0.0103999506682157,60.0,-16.460996627807617,-0.0,-7.46304564813727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,289.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,9.821007552091032e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,0.0001034197848639,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,7.638549868715927e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,0.0001034199158311,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0004905789392068,289.2777404785156,294.1499938964844,264.8500061035156,263.4564819335937,264.72369384765625,264.8500061035156,287.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464182123541,1.129192472859586e-08,0.0010464069200679,-0.0286286938935518,0.0,0.0,0.0,-0.0104107046499848,60.0,-16.456090927124023,-0.0,-7.465692419827975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,289.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,9.821007552091032e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,0.0001034197848639,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,7.638549868715927e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,0.0001034199158311,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0004905789392068,289.2777404785156,294.1499938964844,264.8500061035156,263.4564819335937,264.72369384765625,264.8500061035156,287.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464182123541,1.129192472859586e-08,0.0010464069200679,-0.0286286938935518,0.0,0.0,0.0,-0.0104107046499848,60.0,-16.456090927124023,-0.0,-7.465692419827975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,289.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,9.82105775619857e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928283691406,0.0,0.0,0.0001034203160088,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.638589158887044e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,0.000103420446976,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928283691406,0.0,0.0,0.0004905814421363,289.26580810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7260437011719,264.8500061035156,287.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464235674589,1.1292548229846489e-08,0.0010464122751727,-0.0286303255707025,0.0,0.0,0.0,-0.0104110147804021,60.0,-16.449169158935547,-0.0,-7.4657684479007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,289.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,9.82105775619857e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928283691406,0.0,0.0,0.0001034203160088,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.638589158887044e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,0.000103420446976,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928283691406,0.0,0.0,0.0004905814421363,289.26580810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7260437011719,264.8500061035156,287.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464235674589,1.1292548229846489e-08,0.0010464122751727,-0.0286303255707025,0.0,0.0,0.0,-0.0104110147804021,60.0,-16.449169158935547,-0.0,-7.4657684479007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,289.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,9.819127444643529e-05,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001033999942592,290.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,7.637088128831238e-05,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,0.0001034001252264,291.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,0.0004904850502498,289.2538757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.72833251953125,264.8500061035156,287.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462179780006,1.1268496358241007e-08,0.0010462066857144,-0.0285673756152391,0.0,0.0,0.0,-0.0103990910574793,60.0,-16.439279556274414,-0.0,-7.462833906402011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,289.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,9.819127444643529e-05,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001033999942592,290.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,7.637088128831238e-05,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,0.0001034001252264,291.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,0.0004904850502498,289.2538757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.72833251953125,264.8500061035156,287.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462179780006,1.1268496358241007e-08,0.0010462066857144,-0.0285673756152391,0.0,0.0,0.0,-0.0103990910574793,60.0,-16.439279556274414,-0.0,-7.462833906402011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,289.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,9.817393583944067e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,0.0001033817316056,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,7.63573989388533e-05,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,0.0001033818625728,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,0.0004903984372504,289.2479248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7294616699219,264.8500061035156,287.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460332268849,1.1246889641824964e-08,0.0010460219345986,-0.0285108238458633,0.0,0.0,0.0,-0.0103883799165487,60.0,-16.43303108215332,-0.0,-7.460198503395078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,289.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47381591796875,0.0,0.0,9.815199882723392e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,0.0001033586377161,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,7.634033681824803e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,0.0001033587614074,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,0.0004902888904325,289.241943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7305603027344,264.8500061035156,287.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457994649186,1.1219558615493952e-08,0.0010457882890477,-0.0284392889589071,0.0,0.0,0.0,-0.0103748310357332,60.0,-16.42597007751465,-0.0,-7.45686463687889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,289.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624328613281,0.0,0.0,9.80972545221448e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,0.0001033009903039,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,7.629775791428983e-05,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,0.0001033011212712,291.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0004900154308415,289.2300109863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7327880859375,264.8500061035156,287.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.115135006557466e-08,0.0010452051647007,-0.028260763734579,0.0,0.0,0.0,-0.0103410175070166,60.0,-16.409862518310547,-0.0,-7.44854915524229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,289.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624328613281,0.0,0.0,9.80972545221448e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,0.0001033009903039,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,7.629775791428983e-05,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,0.0001033011212712,291.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0004900154308415,289.2300109863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7327880859375,264.8500061035156,287.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.115135006557466e-08,0.0010452051647007,-0.028260763734579,0.0,0.0,0.0,-0.0103410175070166,60.0,-16.409862518310547,-0.0,-7.44854915524229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,289.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,9.803126886254176e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0001032315049087,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,7.6246440585237e-05,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,0.0001032316286,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0004896858008578,289.21807861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.73492431640625,264.8500061035156,287.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106912961290618e-08,0.0010445021325722,-0.0280455574393272,0.0,0.0,0.0,-0.010300257243216,60.0,-16.391416549682617,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,289.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,9.803126886254176e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0001032315049087,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,7.6246440585237e-05,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,0.0001032316286,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0004896858008578,289.21807861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.73492431640625,264.8500061035156,287.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106912961290618e-08,0.0010445021325722,-0.0280455574393272,0.0,0.0,0.0,-0.010300257243216,60.0,-16.391416549682617,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,289.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.795923688216136e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.0001031556530506,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,7.619041571160778e-05,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,0.0001031557767419,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.0004893260193057,289.2061767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.737060546875,264.8500061035156,287.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380071773905e-08,0.0010437347227707,-0.0278106443583965,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.371553421020508,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,289.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.795923688216136e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.0001031556530506,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,7.619041571160778e-05,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,0.0001031557767419,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.0004893260193057,289.2061767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.737060546875,264.8500061035156,287.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380071773905e-08,0.0010437347227707,-0.0278106443583965,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.371553421020508,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,289.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,9.788596798898652e-05,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.000103078498796,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,7.61334304115735e-05,290.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,0.0001030786224873,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.0004889600095339,289.1942443847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7391357421875,264.8500061035156,287.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888086876548186e-08,0.0010429540416225,-0.0275716837495565,0.0,0.0,0.0,-0.0102105066180229,60.0,-16.35103988647461,-0.0,-7.416495861889416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,289.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,9.788596798898652e-05,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.000103078498796,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,7.61334304115735e-05,290.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,0.0001030786224873,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.0004889600095339,289.1942443847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7391357421875,264.8500061035156,287.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888086876548186e-08,0.0010429540416225,-0.0275716837495565,0.0,0.0,0.0,-0.0102105066180229,60.0,-16.35103988647461,-0.0,-7.416495861889416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,289.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,9.78503521764651e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,0.0001030409912345,290.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612121582031,0.0,0.0,7.610572356497869e-05,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,0.0001030411149258,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,0.0004887821269221,289.18829345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7401733398437,264.8500061035156,287.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.084370637727261e-08,0.0010425745276734,-0.0274555180221796,0.0,0.0,0.0,-0.0101885059848427,60.0,-16.340787887573242,-0.0,-7.411099289811318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,289.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.781642438611016e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,0.0001030052735586,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,7.607934094266966e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.0001030053899739,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,0.0004886126844212,289.1823425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7411804199219,264.8500061035156,287.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.08014388544575e-08,0.0010422130580991,-0.0273448787629604,0.0,0.0,0.0,-0.0101675521582365,60.0,-16.330699920654297,-0.0,-7.405961355289038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,289.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,9.775532089406624e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0001029409249895,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,7.603181438753381e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,0.0001029410414048,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0004883074434474,289.17041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7431945800781,264.8500061035156,287.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725298871250288e-08,0.0010415620636194,-0.0271455757319927,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.311311721801758,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,289.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,9.775532089406624e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0001029409249895,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,7.603181438753381e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,0.0001029410414048,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0004883074434474,289.17041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7431945800781,264.8500061035156,287.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725298871250288e-08,0.0010415620636194,-0.0271455757319927,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.311311721801758,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,289.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,9.772551857167856e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.395263671875,0.0,0.0,0.0001029095437843,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43621826171875,0.0,0.0,7.600864046253264e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0001029096601996,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,0.0004881585773546,289.16326904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7443542480469,264.8500061035156,287.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165907879466e-08,0.0010412444826215,-0.0270483754575252,0.0,0.0,0.0,-0.0101113980636,60.0,-16.300636291503906,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,289.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,9.770839096745476e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,0.0001028915139613,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314880371094,0.0,0.0,7.599531818414107e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0001028916303766,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,0.0004880730411969,289.15850830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7451477050781,264.8500061035156,287.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410727700218,1.0666829197703013e-08,0.0010410620598122,-0.0269925240427255,0.0,0.0,0.0,-0.0101008201017975,60.0,-16.29392433166504,-0.0,-7.389610345853725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,289.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,9.767778101377188e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0001028592814691,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,7.597151125082746e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,0.0001028593978844,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0004879201296716,289.1466064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7470703125,264.8500061035156,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407464578747,1.0628689928182666e-08,0.0010407358640804,-0.0268926881253719,0.0,0.0,0.0,-0.0100819123908877,60.0,-16.278871536254883,-0.0,-7.384981159930248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,289.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,9.767778101377188e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0001028592814691,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,7.597151125082746e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,0.0001028593978844,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0004879201296716,289.1466064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7470703125,264.8500061035156,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407464578747,1.0628689928182666e-08,0.0010407358640804,-0.0268926881253719,0.0,0.0,0.0,-0.0100819123908877,60.0,-16.278871536254883,-0.0,-7.384981159930248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,289.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.7667878435459e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001028488550218,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,7.596381328767166e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,0.0001028489641612,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,0.0004878706822637,289.1346740722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7489624023437,264.8500061035156,287.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406408691778,1.0616347800862512e-08,0.0010406302753835,-0.0268603805452585,0.0,0.0,0.0,-0.0100757936015725,60.0,-16.266944885253906,-0.0,-7.383483335843266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,289.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.7667878435459e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001028488550218,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,7.596381328767166e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,0.0001028489641612,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,0.0004878706822637,289.1346740722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7489624023437,264.8500061035156,287.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406408691778,1.0616347800862512e-08,0.0010406302753835,-0.0268603805452585,0.0,0.0,0.0,-0.0100757936015725,60.0,-16.266944885253906,-0.0,-7.383483335843266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,289.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,9.767083975020796e-05,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,0.0001028519691317,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,7.596611249027774e-05,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.000102852085547,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,0.0004878854670096,289.12872314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7498779296875,264.8500061035156,287.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104067241773,1.0620033741304269e-08,0.0010406617075204,-0.0268700309097766,0.0,0.0,0.0,-0.0100776208564639,60.0,-16.262243270874023,-0.0,-7.383930267224059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,289.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,9.768098243512212e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565673828125,0.0,0.0,0.0001028626502375,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,7.597399962833151e-05,290.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753662109375,0.0,0.0,0.0001028627593768,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565673828125,0.0,0.0,0.0004879361076746,289.1227722167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7508239746094,264.8500061035156,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407803347334,1.0632665414789244e-08,0.0010407697409391,-0.0269030947238206,0.0,0.0,0.0,-0.010083882138133,60.0,-16.258609771728516,-0.0,-7.38546361844783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,289.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,9.772042540134862e-05,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0001029041886795,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,7.600468234159052e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637084960937,0.0,0.0,0.0001029042978188,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0004881331697106,289.11083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7526550292969,264.8500061035156,287.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412004776299,1.0681808326751252e-08,0.0010411898838356,-0.027031734585762,0.0,0.0,0.0,-0.0101082446053624,60.0,-16.254180908203125,-0.0,-7.391429335257271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,289.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,9.772042540134862e-05,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0001029041886795,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,7.600468234159052e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637084960937,0.0,0.0,0.0001029042978188,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0004881331697106,289.11083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7526550292969,264.8500061035156,287.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412004776299,1.0681808326751252e-08,0.0010411898838356,-0.027031734585762,0.0,0.0,0.0,-0.0101082446053624,60.0,-16.254180908203125,-0.0,-7.391429335257271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
