time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707340,289.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369140625,0.0,0.0,9.778641106095164e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,0.0001029736740747,290.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,7.605600694660097e-05,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,0.0001029737832141,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,0.0004884627996943,289.0989074707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7544250488281,264.8500061035156,287.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419035097584,1.0764021673992374e-08,0.0010418926831334,-0.0272469371557235,0.0,0.0,0.0,-0.0101490002125501,60.0,-16.25429344177246,-0.0,-7.401414592322908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,289.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369140625,0.0,0.0,9.778641106095164e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,0.0001029736740747,290.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,7.605600694660097e-05,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,0.0001029737832141,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,0.0004884627996943,289.0989074707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7544250488281,264.8500061035156,287.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419035097584,1.0764021673992374e-08,0.0010418926831334,-0.0272469371557235,0.0,0.0,0.0,-0.0101490002125501,60.0,-16.25429344177246,-0.0,-7.401414592322908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,289.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,9.78803727775812e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32232666015625,0.0,0.0,0.0001030726198223,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,7.612908666487783e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,0.0001030727289617,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32232666015625,0.0,0.0,0.0004889321280643,289.0869445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.8500061035156,287.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429045651108,1.0881087142422531e-08,0.0010428936220705,-0.0275533627718687,0.0,0.0,0.0,-0.0102070337161421,60.0,-16.259117126464844,-0.0,-7.415644631691978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,289.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,9.78803727775812e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32232666015625,0.0,0.0,0.0001030726198223,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,7.612908666487783e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,0.0001030727289617,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32232666015625,0.0,0.0,0.0004889321280643,289.0869445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.8500061035156,287.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429045651108,1.0881087142422531e-08,0.0010428936220705,-0.0275533627718687,0.0,0.0,0.0,-0.0102070337161421,60.0,-16.259117126464844,-0.0,-7.415644631691978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,289.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,9.800239058677108e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0001032011132338,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,7.622399425599724e-05,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,0.0001032012223731,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0004895416786894,289.0749816894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7579345703125,264.8500061035156,287.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442044585943,1.103311308980892e-08,0.001044193515554,-0.0279512871056795,0.0,0.0,0.0,-0.0102823991328477,60.0,-16.268245697021484,-0.0,-7.434144322360225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,289.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,9.800239058677108e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0001032011132338,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,7.622399425599724e-05,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,0.0001032012223731,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0004895416786894,289.0749816894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7579345703125,264.8500061035156,287.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442044585943,1.103311308980892e-08,0.001044193515554,-0.0279512871056795,0.0,0.0,0.0,-0.0102823991328477,60.0,-16.268245697021484,-0.0,-7.434144322360225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,289.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081970214844,0.0,0.0,9.80718177743256e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,0.0001032742293318,290.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,7.62779891374521e-05,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,0.0001032743311952,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,0.0004898884799331,289.0690002441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7587890625,264.8500061035156,287.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449441615492,1.1119612786103517e-08,0.0010449331020936,-0.0281776953488588,0.0,0.0,0.0,-0.0103252809494733,60.0,-16.27458381652832,-0.0,-7.444680960588812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,289.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30242919921875,0.0,0.0,9.814852819545196e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,0.0001033550142892,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,7.633765926584601e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,0.0001033551161526,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,0.0004902716609649,289.06298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7596130371094,264.8500061035156,287.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457615135237,1.1215192330382706e-08,0.0010457503376528,-0.0284278616309165,0.0,0.0,0.0,-0.010372663848102,60.0,-16.282012939453125,-0.0,-7.456332440369806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,289.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,9.83200952759944e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001035356763168,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,7.647109305253252e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052673339844,0.0,0.0,0.0001035357781802,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0004911286523565,289.0509948730469,294.1499938964844,264.8500061035156,263.4564819335937,264.76129150390625,264.8500061035156,287.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475893504917,1.1428945789759837e-08,0.0010475779417902,-0.0289873126894235,0.0,0.0,0.0,-0.0104786297306418,60.0,-16.299652099609375,-0.0,-7.482422148541445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,289.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,9.83200952759944e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001035356763168,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,7.647109305253252e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052673339844,0.0,0.0,0.0001035357781802,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0004911286523565,289.0509948730469,294.1499938964844,264.8500061035156,263.4564819335937,264.76129150390625,264.8500061035156,287.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475893504917,1.1428945789759837e-08,0.0010475779417902,-0.0289873126894235,0.0,0.0,0.0,-0.0104786297306418,60.0,-16.299652099609375,-0.0,-7.482422148541445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,289.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,9.851094364421442e-05,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.000103736652818,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,7.66195371397771e-05,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0001037367546814,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.000492081977427,289.0389709472656,294.1499938964844,264.8500061035156,263.4564819335937,264.762939453125,264.8500061035156,287.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666730692638794e-08,0.0010496111353859,-0.0296096317470073,0.0,0.0,0.0,-0.010596509091556,60.0,-16.32112693786621,-0.0,-7.511498267831487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,289.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,9.851094364421442e-05,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.000103736652818,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,7.66195371397771e-05,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0001037367546814,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.000492081977427,289.0389709472656,294.1499938964844,264.8500061035156,263.4564819335937,264.762939453125,264.8500061035156,287.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666730692638794e-08,0.0010496111353859,-0.0296096317470073,0.0,0.0,0.0,-0.010596509091556,60.0,-16.32112693786621,-0.0,-7.511498267831487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,289.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,9.871927613858134e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648010253906,0.0,0.0,0.000103956037492,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,7.678157271584496e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001039561393554,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0004931226721964,289.0268859863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7645568847656,264.8500061035156,287.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518424678593,1.1926302612152996e-08,0.0010518305934965,-0.0302889309823513,0.0,0.0,0.0,-0.0107251890003681,60.0,-16.345584869384766,-0.0,-7.543302871226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,289.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,9.871927613858134e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648010253906,0.0,0.0,0.000103956037492,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,7.678157271584496e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001039561393554,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0004931226721964,289.0268859863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7645568847656,264.8500061035156,287.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518424678593,1.1926302612152996e-08,0.0010518305934965,-0.0302889309823513,0.0,0.0,0.0,-0.0107251890003681,60.0,-16.345584869384766,-0.0,-7.543302871226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,289.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,9.894057438941672e-05,290.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,0.0001041890791384,290.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,7.69537000451237e-05,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,0.0001041891737258,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,0.0004942280938848,289.0148010253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7661437988281,264.8500061035156,287.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542003437876,1.2202026056229442e-08,0.0010541881201788,-0.0310104507952928,0.0,0.0,0.0,-0.0108618764206767,60.0,-16.37259864807129,-0.0,-7.577159522043075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,289.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,9.894057438941672e-05,290.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,0.0001041890791384,290.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,7.69537000451237e-05,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,0.0001041891737258,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,0.0004942280938848,289.0148010253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7661437988281,264.8500061035156,287.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542003437876,1.2202026056229442e-08,0.0010541881201788,-0.0310104507952928,0.0,0.0,0.0,-0.0108618764206767,60.0,-16.37259864807129,-0.0,-7.577159522043075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,289.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,9.905848128255455e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,0.0001043132360791,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,7.704539893893525e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2639465332031,0.0,0.0,0.0001043133379425,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,0.0004948170972056,289.0087585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7669372558594,264.8500061035156,287.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348930766847845e-08,0.0010554442415013,-0.0313948579132556,0.0,0.0,0.0,-0.0109347030520439,60.0,-16.387104034423828,-0.0,-7.59522933435619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,289.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.244384765625,0.0,0.0,9.91822817013599e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,0.0001044436066877,290.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27593994140625,0.0,0.0,7.714169623795897e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,0.0001044437085511,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,0.0004954354953952,289.002685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7677001953125,264.8500061035156,287.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503181601175584e-08,0.0010567631106823,-0.0317984707653522,0.0,0.0,0.0,-0.0110111711546778,60.0,-16.402437210083008,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,289.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,9.944506746251136e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0001047203331836,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,7.7346085163299e-05,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,0.000104720435047,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0004967481945641,288.9905090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.76922607421875,264.8500061035156,287.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059614110016e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.011173483915627,60.0,-16.435606002807617,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,289.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,9.944506746251136e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0001047203331836,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,7.7346085163299e-05,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,0.000104720435047,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0004967481945641,288.9905090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.76922607421875,264.8500061035156,287.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059614110016e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.011173483915627,60.0,-16.435606002807617,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,289.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,9.971613326342776e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.0001050057835527,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,7.755691331112757e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.0001050058781402,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.0004981022211723,288.97833251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.770751953125,264.8500061035156,287.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168331314261651e-08,0.0010624504648149,-0.0335387252271175,0.0,0.0,0.0,-0.011340913362801,60.0,-16.470977783203125,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,289.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,9.971613326342776e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.0001050057835527,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,7.755691331112757e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.0001050058781402,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.0004981022211723,288.97833251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.770751953125,264.8500061035156,287.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168331314261651e-08,0.0010624504648149,-0.0335387252271175,0.0,0.0,0.0,-0.011340913362801,60.0,-16.470977783203125,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,289.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091064453125,0.0,0.0,9.997725283028558e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0001052807565429,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,7.776000711601228e-05,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.0001052808511303,291.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.000499406538438,288.9660949707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7722473144531,264.8500061035156,287.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652458295226,1.3493673733933065e-08,0.0010652323253452,-0.0343898236751556,0.0,0.0,0.0,-0.0115021988749504,60.0,-16.50629234313965,-0.0,-7.736773710576017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,289.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091064453125,0.0,0.0,9.997725283028558e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0001052807565429,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,7.776000711601228e-05,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.0001052808511303,291.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.000499406538438,288.9660949707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7722473144531,264.8500061035156,287.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652458295226,1.3493673733933065e-08,0.0010652323253452,-0.0343898236751556,0.0,0.0,0.0,-0.0115021988749504,60.0,-16.50629234313965,-0.0,-7.736773710576017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,289.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,0.0001002007629722,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,0.0001055161192198,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,7.793384429533035e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,0.0001055162138072,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.194580078125,0.0,0.0,0.000500523019582,288.953857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7737121582031,264.8500061035156,287.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676274541765,1.377215497200268e-08,0.0010676136007532,-0.0351182706654071,0.0,0.0,0.0,-0.0116402544081211,60.0,-16.53759002685547,-0.0,-7.771404142431494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,289.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,0.0001002007629722,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,0.0001055161192198,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,7.793384429533035e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,0.0001055162138072,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.194580078125,0.0,0.0,0.000500523019582,288.953857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7737121582031,264.8500061035156,287.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676274541765,1.377215497200268e-08,0.0010676136007532,-0.0351182706654071,0.0,0.0,0.0,-0.0116402544081211,60.0,-16.53759002685547,-0.0,-7.771404142431494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,289.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,0.0001002934004645,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.0001056136752595,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,7.80058981035836e-05,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,0.0001056137698469,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.0005009858286939,288.9477233886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7744140625,264.8500061035156,287.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686146561056,1.3887581751248492e-08,0.001068600686267,-0.0354201905429363,0.0,0.0,0.0,-0.0116974767297506,60.0,-16.5507755279541,-0.0,-7.785780553604128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,289.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854248046875,0.0,0.0,0.000100368852145,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,0.0001056931287166,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149658203125,0.0,0.0,7.806458597769961e-05,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.0001056932233041,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,0.0005013626650907,288.9415588378906,294.1499938964844,264.8500061035156,263.4564819335937,264.775146484375,264.8500061035156,287.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694186203181,1.3981587443367973e-08,0.0010694046504795,-0.0356660671532154,0.0,0.0,0.0,-0.0117440791800618,60.0,-16.561840057373047,-0.0,-7.797499534945018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,289.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,0.0001004560399451,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001057849440257,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,7.81323979026638e-05,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,0.0001057850386132,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0005017982330173,288.92926025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.77655029296875,264.8500061035156,287.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703478474169,1.4090220545881492e-08,0.001070333761163,-0.0359501987695694,0.0,0.0,0.0,-0.0117979347705841,60.0,-16.574865341186523,-0.0,-7.81105171654417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,289.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,0.0001004560399451,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001057849440257,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,7.81323979026638e-05,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,0.0001057850386132,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0005017982330173,288.92926025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.77655029296875,264.8500061035156,287.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703478474169,1.4090220545881492e-08,0.001070333761163,-0.0359501987695694,0.0,0.0,0.0,-0.0117979347705841,60.0,-16.574865341186523,-0.0,-7.81105171654417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,289.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,0.0001004499354166,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.0001057785120792,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,7.812765397829935e-05,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741027832031,0.0,0.0,0.0001057786066667,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.000501767732203,288.9169616699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7779541015625,264.8500061035156,287.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702830040827,1.4082609745003085e-08,0.0010702689178287,-0.0359302945435047,0.0,0.0,0.0,-0.0117941629141569,60.0,-16.573640823364258,-0.0,-7.81010172090646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,289.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,0.0001004499354166,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.0001057785120792,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,7.812765397829935e-05,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741027832031,0.0,0.0,0.0001057786066667,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.000501767732203,288.9169616699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7779541015625,264.8500061035156,287.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702830040827,1.4082609745003085e-08,0.0010702689178287,-0.0359302945435047,0.0,0.0,0.0,-0.0117941629141569,60.0,-16.573640823364258,-0.0,-7.81010172090646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,289.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,0.0001003777942969,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,0.0001057025510817,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,7.807154179317877e-05,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001057026456692,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,0.0005014074267819,288.9046936035156,294.1499938964844,264.8500061035156,263.4564819335937,264.779296875,264.8500061035156,287.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.559293746948242,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,289.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,0.0001003777942969,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,0.0001057025510817,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,7.807154179317877e-05,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001057026456692,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,0.0005014074267819,288.9046936035156,294.1499938964844,264.8500061035156,263.4564819335937,264.779296875,264.8500061035156,287.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.559293746948242,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,289.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379089355469,0.0,0.0,0.0001002775170491,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,0.0001055969551089,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,7.799355080351233e-05,290.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,0.0001055970424204,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,0.0005009064916521,288.89239501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7806396484375,264.8500061035156,287.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.3867778037024436e-08,0.0010684322332963,-0.0353683903813362,0.0,0.0,0.0,-0.0116876633837819,60.0,-16.537109375,-0.0,-7.783312838682832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,289.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379089355469,0.0,0.0,0.0001002775170491,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,0.0001055969551089,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,7.799355080351233e-05,290.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,0.0001055970424204,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,0.0005009064916521,288.89239501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7806396484375,264.8500061035156,287.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.3867778037024436e-08,0.0010684322332963,-0.0353683903813362,0.0,0.0,0.0,-0.0116876633837819,60.0,-16.537109375,-0.0,-7.783312838682832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,289.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0001002184872049,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,0.000105534789327,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597900390625,0.0,0.0,7.794763951096684e-05,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.0001055348766385,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12945556640625,0.0,0.0,0.0005006116116419,288.8862609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.78131103515625,264.8500061035156,287.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678172111511,1.3794219988483292e-08,0.0010678033577278,-0.0351759865880012,0.0,0.0,0.0,-0.0116511974483728,60.0,-16.524242401123047,-0.0,-7.774151100647941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,289.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0001001544733298,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235656738281,0.0,0.0,0.0001054673848557,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,7.789785013301298e-05,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,0.0001054674721672,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235656738281,0.0,0.0,0.0005002918769605,288.880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7819519042969,264.8500061035156,287.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671351337805,1.3714464230929481e-08,0.0010671213967725,-0.0349673703312873,0.0,0.0,0.0,-0.0116116600111126,60.0,-16.510419845581055,-0.0,-7.764223397543901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,289.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,0.0001000141273834,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0001053195956046,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,7.7788696216885e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259765625,0.0,0.0,0.0001053196829161,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0004995908238925,288.8678894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7832336425781,264.8500061035156,287.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.353959255823156e-08,0.0010656262747943,-0.0345099419355392,0.0,0.0,0.0,-0.0115249687805771,60.0,-16.480426788330078,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
