time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709680,289.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,0.0001000141273834,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0001053195956046,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,7.7788696216885e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259765625,0.0,0.0,0.0001053196829161,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0004995908238925,288.8678894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7832336425781,264.8500061035156,287.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.353959255823156e-08,0.0010656262747943,-0.0345099419355392,0.0,0.0,0.0,-0.0115249687805771,60.0,-16.480426788330078,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,289.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,9.98616378637962e-05,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.000105159022496,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,7.76700908318162e-05,290.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.0001051591025316,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.0004988291184417,288.85565185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.78448486328125,264.8500061035156,287.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349595207046152e-08,0.0010640016989782,-0.034012921154499,0.0,0.0,0.0,-0.0114307794719934,60.0,-16.447837829589844,-0.0,-7.718886507745992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,289.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,9.98616378637962e-05,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.000105159022496,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,7.76700908318162e-05,290.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.0001051591025316,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.0004988291184417,288.85565185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.78448486328125,264.8500061035156,287.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349595207046152e-08,0.0010640016989782,-0.034012921154499,0.0,0.0,0.0,-0.0114307794719934,60.0,-16.447837829589844,-0.0,-7.718886507745992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,289.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,9.970335668185726e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.000104992337583,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,7.754698162898421e-05,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0001049924248945,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.0004980384255759,288.8434143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.78570556640625,264.8500061035156,287.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152375188951735e-08,0.0010623153066262,-0.0334969796240329,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.41387939453125,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,289.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,9.970335668185726e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.000104992337583,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,7.754698162898421e-05,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0001049924248945,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.0004980384255759,288.8434143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.78570556640625,264.8500061035156,287.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152375188951735e-08,0.0010623153066262,-0.0334969796240329,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.41387939453125,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,289.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,9.954386041499674e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0001048243866534,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048889160156,0.0,0.0,7.742293382762e-05,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899963378906,0.0,0.0,0.000104824466689,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.000497241737321,288.83123779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.78692626953125,264.8500061035156,287.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953649708435933e-08,0.0010606161085888,-0.0329770781099796,0.0,0.0,0.0,-0.0112344929948449,60.0,-16.37925148010254,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,289.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,9.954386041499674e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0001048243866534,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048889160156,0.0,0.0,7.742293382762e-05,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899963378906,0.0,0.0,0.000104824466689,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.000497241737321,288.83123779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.78692626953125,264.8500061035156,287.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953649708435933e-08,0.0010606161085888,-0.0329770781099796,0.0,0.0,0.0,-0.0112344929948449,60.0,-16.37925148010254,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,289.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,9.946480713551864e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,0.0001047411351464,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,7.736144470982254e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840148925781,0.0,0.0,0.0001047412224579,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,0.0004968468565493,288.8251342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855148057155933e-08,0.0010597738437354,-0.0327193662524223,0.0,0.0,0.0,-0.0111856618896126,60.0,-16.361927032470703,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,289.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668640136719,0.0,0.0,9.93873763945885e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,0.0001046596007654,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927429199219,0.0,0.0,7.730122160864994e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,0.0001046596808009,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,0.0004964600666426,288.8190612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7880859375,264.8500061035156,287.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758667011780744e-08,0.0010589489247649,-0.0324669405817985,0.0,0.0,0.0,-0.0111378319561481,60.0,-16.344757080078125,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,289.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,9.92371715256013e-05,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,0.0001045014287228,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,7.718439883319661e-05,290.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06610107421875,0.0,0.0,0.0001045015087584,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,0.0004957097698934,288.806884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78924560546875,264.8500061035156,287.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.310985565185547,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,289.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,9.92371715256013e-05,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,0.0001045014287228,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,7.718439883319661e-05,290.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06610107421875,0.0,0.0,0.0001045015087584,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,0.0004957097698934,288.806884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78924560546875,264.8500061035156,287.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.310985565185547,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,289.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,9.909638902172446e-05,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0001043531810864,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,7.707490294706076e-05,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05419921875,0.0,0.0,0.000104353261122,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0004950065631419,288.7947692871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7903747558594,264.8500061035156,287.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396110804502314e-08,0.0010558487847447,-0.0315183103084564,0.0,0.0,0.0,-0.0109580978751182,60.0,-16.27861785888672,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,289.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,9.909638902172446e-05,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0001043531810864,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,7.707490294706076e-05,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05419921875,0.0,0.0,0.000104353261122,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0004950065631419,288.7947692871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7903747558594,264.8500061035156,287.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396110804502314e-08,0.0010558487847447,-0.0315183103084564,0.0,0.0,0.0,-0.0109580978751182,60.0,-16.27861785888672,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,289.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,9.896409756038338e-05,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.000104213868326,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,7.697200635448098e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0001042139483615,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.0004943457315675,288.7826538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,287.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231271995233328e-08,0.0010544393444433,-0.0310869794338941,0.0,0.0,0.0,-0.0108763808384537,60.0,-16.247499465942383,-0.0,-7.580754868286024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,289.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,9.896409756038338e-05,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.000104213868326,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,7.697200635448098e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0001042139483615,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.0004943457315675,288.7826538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,287.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231271995233328e-08,0.0010544393444433,-0.0310869794338941,0.0,0.0,0.0,-0.0108763808384537,60.0,-16.247499465942383,-0.0,-7.580754868286024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,289.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.019775390625,0.0,0.0,9.884157043416052e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.017578125,0.0,0.0,0.0001040848437696,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,7.687671313760802e-05,290.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,0.0001040849238052,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.017578125,0.0,0.0,0.000493733678013,288.7705383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7925720214844,264.8500061035156,287.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531460866332,1.207861188845527e-08,0.0010531339794397,-0.030687503516674,0.0,0.0,0.0,-0.0108007006347179,60.0,-16.218154907226562,-0.0,-7.561995829519219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,289.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.019775390625,0.0,0.0,9.884157043416052e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.017578125,0.0,0.0,0.0001040848437696,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,7.687671313760802e-05,290.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,0.0001040849238052,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.017578125,0.0,0.0,0.000493733678013,288.7705383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7925720214844,264.8500061035156,287.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531460866332,1.207861188845527e-08,0.0010531339794397,-0.030687503516674,0.0,0.0,0.0,-0.0108007006347179,60.0,-16.218154907226562,-0.0,-7.561995829519219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,289.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,9.878264972940089e-05,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01171875,0.0,0.0,0.000104022801679,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,7.68308891565539e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,0.0001040228817146,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116882324219,0.0,0.0,0.0004934393800795,288.7644958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7931213378906,264.8500061035156,287.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525182588025,1.2005199501174957e-08,0.0010525061516091,-0.0304953921586275,0.0,0.0,0.0,-0.0107643064111471,60.0,-16.20392608642578,-0.0,-7.552982594916102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,289.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080261230469,0.0,0.0,9.87256207736209e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001039627459249,290.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322265625,0.0,0.0,7.678652764298022e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.0001039628259604,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0004931545117869,288.7584533691406,294.1499938964844,264.8500061035156,263.4564819335937,264.79364013671875,264.8500061035156,287.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934142563063688e-08,0.0010518986964598,-0.0303094442933797,0.0,0.0,0.0,-0.0107290809974074,60.0,-16.190021514892578,-0.0,-7.544264235548327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,289.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,9.86156810540706e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.0001038469708873,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,7.670102058909833e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,0.0001038470509229,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.0004926053225062,288.7463684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.794677734375,264.8500061035156,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797156140858078e-08,0.0010507273254916,-0.0299509577453136,0.0,0.0,0.0,-0.0106611708179116,60.0,-16.16297149658203,-0.0,-7.5274698474459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,289.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,9.86156810540706e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.0001038469708873,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,7.670102058909833e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,0.0001038470509229,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.0004926053225062,288.7463684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.794677734375,264.8500061035156,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797156140858078e-08,0.0010507273254916,-0.0299509577453136,0.0,0.0,0.0,-0.0106611708179116,60.0,-16.16297149658203,-0.0,-7.5274698474459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,289.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,9.851212234934792e-05,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9824523925781,0.0,0.0,0.0001037379261106,290.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,7.662047573830932e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,0.0001037379988702,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.0004920880310237,288.7343139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.79571533203125,264.8500061035156,287.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496356990188,1.1668126909114562e-08,0.0010496239410713,-0.029613284394145,0.0,0.0,0.0,-0.0105972057208418,60.0,-16.136947631835938,-0.0,-7.511668798088067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,289.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,9.851212234934792e-05,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9824523925781,0.0,0.0,0.0001037379261106,290.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,7.662047573830932e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,0.0001037379988702,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.0004920880310237,288.7343139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.79571533203125,264.8500061035156,287.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496356990188,1.1668126909114562e-08,0.0010496239410713,-0.029613284394145,0.0,0.0,0.0,-0.0105972057208418,60.0,-16.136947631835938,-0.0,-7.511668798088067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,289.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97283935546875,0.0,0.0,9.841511928243564e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,0.0001036357789416,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,7.654503133380786e-05,290.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0001036358517012,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0004916035104542,288.7222595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7967224121094,264.8500061035156,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486021637916,1.1547267142475448e-08,0.0010485905222594,-0.0292969811707735,0.0,0.0,0.0,-0.0105372909456491,60.0,-16.112070083618164,-0.0,-7.496883114299635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,289.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97283935546875,0.0,0.0,9.841511928243564e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,0.0001036357789416,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,7.654503133380786e-05,290.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0001036358517012,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0004916035104542,288.7222595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7967224121094,264.8500061035156,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486021637916,1.1547267142475448e-08,0.0010485905222594,-0.0292969811707735,0.0,0.0,0.0,-0.0105372909456491,60.0,-16.112070083618164,-0.0,-7.496883114299635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,288.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.832575597101822e-05,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,0.0001035416789818,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841003417969,0.0,0.0,7.647553138667718e-05,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,0.0001035417517414,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,0.0004911571159027,288.7102355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7976989746094,264.8500061035156,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476498864591,1.143592509578184e-08,0.0010476384777575,-0.0290055777877569,0.0,0.0,0.0,-0.0104820933192968,60.0,-16.088350296020508,-0.0,-7.483274089281623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,288.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.832575597101822e-05,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,0.0001035416789818,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841003417969,0.0,0.0,7.647553138667718e-05,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,0.0001035417517414,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,0.0004911571159027,288.7102355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7976989746094,264.8500061035156,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476498864591,1.143592509578184e-08,0.0010476384777575,-0.0290055777877569,0.0,0.0,0.0,-0.0104820933192968,60.0,-16.088350296020508,-0.0,-7.483274089281623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,288.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,9.828349720919503e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001034971719491,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,7.64426586101763e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96514892578125,0.0,0.0,0.0001034972447087,291.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0004909460549242,288.7042236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.138326766181308e-08,0.0010471881832927,-0.0288677625358104,0.0,0.0,0.0,-0.0104559892788529,60.0,-16.076942443847656,-0.0,-7.476842966980257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,288.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.824360313359648e-05,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,0.0001034551678458,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,7.641163392690942e-05,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.959228515625,0.0,0.0,0.0001034552333294,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,0.0004907467518933,288.6982116699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7986755371094,264.8500061035156,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467745596542,1.1333562532911401e-08,0.0010467631509527,-0.028737673535943,0.0,0.0,0.0,-0.0104313483461737,60.0,-16.065893173217773,-0.0,-7.47077422147413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,288.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,9.816913370741533e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,0.0001033767475746,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,7.63537100283429e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,0.0001033768130582,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,0.0004903747467324,288.6861877441406,294.1499938964844,264.8500061035156,263.4564819335937,264.79962158203125,264.8500061035156,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459810728207,1.1240776309762168e-08,0.0010459697805345,-0.0284948218613863,0.0,0.0,0.0,-0.0103853493928909,60.0,-16.044649124145508,-0.0,-7.45945243352253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,288.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,9.816913370741533e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,0.0001033767475746,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,7.63537100283429e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,0.0001033768130582,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,0.0004903747467324,288.6861877441406,294.1499938964844,264.8500061035156,263.4564819335937,264.79962158203125,264.8500061035156,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459810728207,1.1240776309762168e-08,0.0010459697805345,-0.0284948218613863,0.0,0.0,0.0,-0.0103853493928909,60.0,-16.044649124145508,-0.0,-7.45945243352253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,288.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,9.81023913482204e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,0.0001033064691,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,7.630180334672332e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.0001033065345836,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,0.0004900413914583,288.6741943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.800537109375,264.8500061035156,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452698916196,1.1157619717039324e-08,0.0010452587157487,-0.0282771717756986,0.0,0.0,0.0,-0.0103441253304481,60.0,-16.02469253540039,-0.0,-7.449312988683232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,288.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,9.81023913482204e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,0.0001033064691,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,7.630180334672332e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.0001033065345836,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,0.0004900413914583,288.6741943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.800537109375,264.8500061035156,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452698916196,1.1157619717039324e-08,0.0010452587157487,-0.0282771717756986,0.0,0.0,0.0,-0.0103441253304481,60.0,-16.02469253540039,-0.0,-7.449312988683232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,288.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,9.804330329643562e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,0.0001032442378345,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361267089844,0.0,0.0,7.625584112247452e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0001032443105941,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,0.0004897462204098,288.66217041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,264.8500061035156,287.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446402011439,1.1083993278759864e-08,0.0010446291416883,-0.0280844625085592,0.0,0.0,0.0,-0.0103076258674263,60.0,-16.006032943725586,-0.0,-7.440341676101525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,288.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,9.804330329643562e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,0.0001032442378345,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361267089844,0.0,0.0,7.625584112247452e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0001032443105941,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,0.0004897462204098,288.66217041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,264.8500061035156,287.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446402011439,1.1083993278759864e-08,0.0010446291416883,-0.0280844625085592,0.0,0.0,0.0,-0.0103076258674263,60.0,-16.006032943725586,-0.0,-7.440341676101525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,288.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,9.799101098906247e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,0.0001031891806633,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,7.621517579536885e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,0.0001031892461469,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,0.0004894850426353,288.65020751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8023376464844,264.8500061035156,287.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440830374136,1.101884539167486e-08,0.0010440720943734,-0.0279139429330825,0.0,0.0,0.0,-0.0102753294631838,60.0,-15.988513946533203,-0.0,-7.432407755914029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,288.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,9.799101098906247e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,0.0001031891806633,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,7.621517579536885e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,0.0001031892461469,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,0.0004894850426353,288.65020751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8023376464844,264.8500061035156,287.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440830374136,1.101884539167486e-08,0.0010440720943734,-0.0279139429330825,0.0,0.0,0.0,-0.0102753294631838,60.0,-15.988513946533203,-0.0,-7.432407755914029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,288.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89678955078125,0.0,0.0,9.796718222787604e-05,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,0.0001031640858855,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,7.619664393132553e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0001031641513691,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,0.0004893660079687,288.6441955566406,294.1499938964844,264.8500061035156,263.4564819335937,264.80279541015625,264.8500061035156,287.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438291355967,1.0989151810747444e-08,0.0010438180761411,-0.0278362222015857,0.0,0.0,0.0,-0.0102606089785695,60.0,-15.980131149291992,-0.0,-7.42879251447448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,288.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,9.794544166652486e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,0.0001031411884468,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,7.617972732987255e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.900146484375,0.0,0.0,0.0001031412539305,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,0.0004892573924735,288.6382141113281,294.1499938964844,264.8500061035156,263.4564819335937,264.80322265625,264.8500061035156,287.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435974691063,1.0962059704411333e-08,0.001043586526066,-0.0277653075754642,0.0,0.0,0.0,-0.0102471783757209,60.0,-15.972091674804688,-0.0,-7.425494885637819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
