time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712020,288.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,9.790661715669556e-05,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,0.000103100304841,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,7.614953210577369e-05,290.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,0.0001031003703246,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,0.0004890634445473,288.6262512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.8040771484375,264.8500061035156,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431837290525,1.0913686843139205e-08,0.0010431727860122,-0.0276386924088001,0.0,0.0,0.0,-0.0102231977507472,60.0,-15.956807136535645,-0.0,-7.419609460157518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,288.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,9.790661715669556e-05,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,0.000103100304841,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,7.614953210577369e-05,290.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,0.0001031003703246,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,0.0004890634445473,288.6262512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.8040771484375,264.8500061035156,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431837290525,1.0913686843139205e-08,0.0010431727860122,-0.0276386924088001,0.0,0.0,0.0,-0.0102231977507472,60.0,-15.956807136535645,-0.0,-7.419609460157518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,288.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,9.787392627913503e-05,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.0001030658822855,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,7.612410990986973e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87652587890625,0.0,0.0,0.0001030659477692,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.0004889001720584,288.6142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.804931640625,264.8500061035156,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428354144096,1.0872954092633336e-08,0.0010428244713693,-0.0275320746004581,0.0,0.0,0.0,-0.0102030048146843,60.0,-15.942594528198242,-0.0,-7.414655556203797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,288.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,9.787392627913503e-05,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.0001030658822855,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,7.612410990986973e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87652587890625,0.0,0.0,0.0001030659477692,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.0004889001720584,288.6142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.804931640625,264.8500061035156,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428354144096,1.0872954092633336e-08,0.0010428244713693,-0.0275320746004581,0.0,0.0,0.0,-0.0102030048146843,60.0,-15.942594528198242,-0.0,-7.414655556203797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,288.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,9.784680150914936e-05,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.0001030373241519,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,7.610301690874621e-05,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001030373896355,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.0004887647228315,288.602294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8057556152344,264.8500061035156,287.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425463551655,1.0839162456477425e-08,0.0010425355285406,-0.0274436231702566,0.0,0.0,0.0,-0.0101862521842122,60.0,-15.92934226989746,-0.0,-7.410546487562898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,288.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,9.784680150914936e-05,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.0001030373241519,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,7.610301690874621e-05,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001030373896355,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.0004887647228315,288.602294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8057556152344,264.8500061035156,287.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425463551655,1.0839162456477425e-08,0.0010425355285406,-0.0274436231702566,0.0,0.0,0.0,-0.0101862521842122,60.0,-15.92934226989746,-0.0,-7.410546487562898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,288.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,9.78248644969426e-05,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,0.0001030142229865,290.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,7.608595478814095e-05,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,0.0001030142811941,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,0.000488655117806,288.59033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8065490722656,264.8500061035156,287.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423125931993,1.0811824324719057e-08,0.0010423017665743,-0.0273720622062683,0.0,0.0,0.0,-0.0101726995781064,60.0,-15.916970252990724,-0.0,-7.407223279187748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,288.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,9.78248644969426e-05,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,0.0001030142229865,290.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,7.608595478814095e-05,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,0.0001030142811941,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,0.000488655117806,288.59033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8065490722656,264.8500061035156,287.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423125931993,1.0811824324719057e-08,0.0010423017665743,-0.0273720622062683,0.0,0.0,0.0,-0.0101726995781064,60.0,-15.916970252990724,-0.0,-7.407223279187748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,288.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,9.781578410184012e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.0,0.0001030046623782,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,7.607888983329758e-05,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.0001030047205858,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.0,0.0004886097740381,288.5843811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.80694580078125,264.8500061035156,287.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422158520668,1.0800511596187334e-08,0.0010422050254419,-0.0273424517363309,0.0,0.0,0.0,-0.010167091153562,60.0,-15.911131858825684,-0.0,-7.405848378994051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,288.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83251953125,0.0,0.0,9.780779510037974e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83074951171875,0.0,0.0,0.0001029962440952,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524475097656,0.0,0.0,7.607267616549507e-05,290.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411560058594,0.0,0.0,0.0001029963095788,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83074951171875,0.0,0.0,0.0004885698435828,288.5783996582031,294.1499938964844,264.8500061035156,263.4564819335937,264.8073425292969,264.8500061035156,287.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421307524666,1.0790556004280916e-08,0.0010421199258416,-0.0273163933306932,0.0,0.0,0.0,-0.0101621560752391,60.0,-15.905478477478027,-0.0,-7.404639035257787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,288.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,9.77952149696648e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,0.0001029830018524,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,7.60628972784616e-05,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,0.000102983067336,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,0.0004885070375166,288.5664367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.8081359863281,264.8500061035156,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419966420158,1.0774884984243728e-08,0.0010419859318062,-0.0272753722965717,0.0,0.0,0.0,-0.0101543869823217,60.0,-15.894733428955078,-0.0,-7.402734070183214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,288.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,9.77952149696648e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,0.0001029830018524,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,7.60628972784616e-05,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,0.000102983067336,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,0.0004885070375166,288.5664367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.8081359863281,264.8500061035156,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419966420158,1.0774884984243728e-08,0.0010419859318062,-0.0272753722965717,0.0,0.0,0.0,-0.0101543869823217,60.0,-15.894733428955078,-0.0,-7.402734070183214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,288.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8091735839844,0.0,0.050000000745058,9.778652020031586e-05,290.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.050000000745058,0.0001029738414217,290.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.050000000745058,7.605613063788041e-05,290.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.050000000745058,0.0001029739069053,291.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.050000000745058,0.0004884635563939,288.5544738769531,291.1499938964844,264.8500061035156,263.4564819335937,264.80889892578125,264.8500061035156,287.1478881835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419039754197,1.0764044766631288e-08,0.0010418931487947,-0.0272469967603683,0.0,0.0,0.0,-0.0101490132510662,60.0,-15.884638786315918,-0.0,-7.401417434493851e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,288.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8091735839844,0.0,0.050000000745058,9.778652020031586e-05,290.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.050000000745058,0.0001029738414217,290.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.050000000745058,7.605613063788041e-05,290.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.050000000745058,0.0001029739069053,291.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.050000000745058,0.0004884635563939,288.5544738769531,291.1499938964844,264.8500061035156,263.4564819335937,264.80889892578125,264.8500061035156,287.1478881835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419039754197,1.0764044766631288e-08,0.0010418931487947,-0.0272469967603683,0.0,0.0,0.0,-0.0101490132510662,60.0,-15.884638786315918,-0.0,-7.401417434493851e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,288.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.6412394046783447,0.050000000745058,0.0408181026577949,290.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763000488281,0.6412394046783447,0.050000000745058,0.0429834201931953,290.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.6412394046783447,0.050000000745058,0.0317474082112312,290.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6783752441406,0.6412394046783447,0.050000000745058,0.0429834239184856,291.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763000488281,0.6412394046783447,0.050000000745058,0.2038948386907577,287.4783630371094,291.1499938964844,264.8503112792969,263.4566955566406,284.12030029296875,286.9176025390625,287.0128173828125,1.0,0.1097038760781288,0.1117813810706138,0.1117813810706138,1.0,1.0,-0.4348776340484619,0.0023205219767987,0.4325571358203888,-0.0734640583395958,0.0,0.0,0.0,10.202044486999512,60.0,-163.2615509033203,-0.0,12.270989418029783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,288.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.637748658657074,0.050000000745058,0.0452138446271419,290.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.637748658657074,0.050000000745058,0.0476123541593551,290.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.637748658657074,0.050000000745058,0.035166323184967,290.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.637748658657074,0.050000000745058,0.0476123541593551,291.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.637748658657074,0.050000000745058,0.2258525192737579,286.95721435546875,291.1499938964844,264.8511962890625,263.4573059082031,286.926025390625,291.3350830078125,286.9003295898437,1.0,0.1210788264870643,0.2235627621412277,0.2235627621412277,1.0,1.0,-0.4817627370357513,0.0251919850707054,0.4565707445144653,-0.0562012828886508,0.0,0.0,0.0,12.524868965148926,60.0,-48.20009231567383,-0.0,16.669845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,288.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.045657817274332,290.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.0480798818171024,290.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.0355116352438926,290.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.0480798818171024,291.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.2280702590942382,286.91278076171875,291.1499938964844,264.85467529296875,263.4596862792969,286.1600952148437,291.45489501953125,286.908447265625,1.0,0.1405675709247589,0.4471255242824554,0.4471255242824554,1.0,1.0,-0.4864962697029114,0.1070989668369293,0.379397302865982,0.0248798206448555,0.0,0.0,0.0,20.059579849243164,60.0,-67.92062377929688,-0.0,23.16893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,288.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.045657817274332,290.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.0480798818171024,290.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.0355116352438926,290.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.0480798818171024,291.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.5750340223312378,0.050000000745058,0.2280702590942382,286.91278076171875,291.1499938964844,264.85467529296875,263.4596862792969,286.1600952148437,291.45489501953125,286.908447265625,1.0,0.1405675709247589,0.4471255242824554,0.4471255242824554,1.0,1.0,-0.4864962697029114,0.1070989668369293,0.379397302865982,0.0248798206448555,0.0,0.0,0.0,20.059579849243164,60.0,-67.92062377929688,-0.0,23.16893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,288.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.5524954199790955,0.050000000745058,0.0457951053977012,290.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84112548828125,0.5524954199790955,0.050000000745058,0.0482244491577148,290.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84112548828125,0.5524954199790955,0.050000000745058,0.0356184132397174,290.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84112548828125,0.5524954199790955,0.050000000745058,0.0482244491577148,291.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84112548828125,0.5524954199790955,0.050000000745058,0.2287560254335403,286.82830810546875,291.1499938964844,264.85723876953125,263.4614562988281,283.6849670410156,291.44781494140625,286.69598388671875,1.0,0.1489609032869339,0.5589069128036499,0.5589069128036499,1.0,1.0,-0.4879591464996338,0.1515295654535293,0.3364295661449432,0.0689882859587669,0.0,0.0,0.0,23.736108779907227,60.0,-618.2514038085938,-0.0,26.315624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789429464954232e-21,7.315111970388746e-21,-2.5256827073829058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,288.9070739746094,297.1499938964844,293.1499938964844,0.0017056822543963,-151.69686889648438,288.7113647460937,0.535123348236084,0.050000000745058,0.0459261201322078,290.739501953125,297.1499938964844,293.1499938964844,0.000682727608364,-63.9405403137207,287.2981262207031,0.535123348236084,0.050000000745058,0.0483624190092086,290.5382080078125,297.1499938964844,293.1499938964844,0.0007253563962876,-50.17502212524414,287.34051513671875,0.535123348236084,0.050000000745058,0.0357203185558319,290.5165405273437,297.1499938964844,293.1499938964844,0.0009410202619619,-88.13081359863281,287.68377685546875,0.535123348236084,0.050000000745058,0.0483624190092086,291.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2077941894531,0.535123348236084,0.050000000745058,0.2294104844331741,286.55279541015625,291.1499938964844,264.8603210449219,263.4635925292969,282.2289733886719,291.4423522949219,286.6454772949219,1.0,0.1565182954072952,0.6467423439025879,0.6467423439025879,1.0,1.0,-0.489355206489563,0.1737841218709945,0.3155710697174072,0.0909759029746055,0.0,0.0,1.0,27.24471664428711,60.0,1004.0855102539062,-6640.0517578125,29.34230613708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.109619140625,308.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,3308.300537109375,18000.0,0.0,0.0,0.0101184928789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070677399635315,0.507070004940033,-2.3111679183784872e-06,0.0,1.0268983714922795e-05,0.0,0.0,15.510258674621582,0.0,0.0,0.0,0.3191527128219604,4.0,0.0,1.0
713220,288.9415588378906,297.1499938964844,293.1499938964844,0.0032580078113824,-269.2276916503906,292.9295349121094,0.5114973187446594,0.050000000745058,0.0461648106575012,290.7557067871094,297.1499938964844,293.1499938964844,0.0016500368947163,-143.93887329101562,290.6581115722656,0.5114973187446594,0.050000000745058,0.0486137680709362,290.55859375,297.1499938964844,293.1499938964844,0.0017556062666699,-113.11422729492188,290.80322265625,0.5114973187446594,0.050000000745058,0.0359059646725654,290.531005859375,297.1499938964844,293.1499938964844,0.0019733172375708,-172.13546752929688,291.12945556640625,0.5114973187446594,0.050000000745058,0.0486137680709362,291.4540100097656,297.1499938964844,293.1499938964844,0.0012679162900894,-524.6644287109375,290.1444091796875,0.5114973187446594,0.050000000745058,0.2306027859449386,288.4848937988281,291.1499938964844,264.8680114746094,263.4688720703125,281.1931457519531,291.4508972167969,288.97314453125,1.0,0.1693435311317443,0.8224132657051086,0.8224132657051086,1.0,1.0,-0.491898626089096,0.1907908767461776,0.3011077344417572,0.1075225844979286,0.0,0.0,1.0,33.633033752441406,60.0,2407.886474609375,-7145.88916015625,34.90418243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5782775878906,308.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,12069.0673828125,18000.0,0.0,0.0,0.0449350960552692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117263913154602,1.1172741651535034,-1.030957355396822e-05,0.0,4.5603410399053246e-05,0.0,0.0,155.07484436035156,0.0,0.0,0.0,0.6205263137817383,4.0,0.0,1.0
713280,288.9415588378906,297.1499938964844,293.1499938964844,0.0032580078113824,-269.2276916503906,292.9295349121094,0.5114973187446594,0.050000000745058,0.0461648106575012,290.7557067871094,297.1499938964844,293.1499938964844,0.0016500368947163,-143.93887329101562,290.6581115722656,0.5114973187446594,0.050000000745058,0.0486137680709362,290.55859375,297.1499938964844,293.1499938964844,0.0017556062666699,-113.11422729492188,290.80322265625,0.5114973187446594,0.050000000745058,0.0359059646725654,290.531005859375,297.1499938964844,293.1499938964844,0.0019733172375708,-172.13546752929688,291.12945556640625,0.5114973187446594,0.050000000745058,0.0486137680709362,291.4540100097656,297.1499938964844,293.1499938964844,0.0012679162900894,-524.6644287109375,290.1444091796875,0.5114973187446594,0.050000000745058,0.2306027859449386,288.4848937988281,291.1499938964844,264.8680114746094,263.4688720703125,281.1931457519531,291.4508972167969,288.97314453125,1.0,0.1693435311317443,0.8224132657051086,0.8224132657051086,1.0,1.0,-0.491898626089096,0.1907908767461776,0.3011077344417572,0.1075225844979286,0.0,0.0,1.0,33.633033752441406,60.0,2407.886474609375,-7145.88916015625,34.90418243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5782775878906,308.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,12069.0673828125,18000.0,0.0,0.0,0.0449350960552692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117263913154602,1.1172741651535034,-1.030957355396822e-05,0.0,4.5603410399053246e-05,0.0,0.0,155.07484436035156,0.0,0.0,0.0,0.6205263137817383,4.0,0.0,1.0
713340,288.9969787597656,297.1499938964844,293.1499938964844,0.0046033952385187,-357.6992492675781,296.0213623046875,0.4969611465930938,0.050000000745058,0.0463685765862464,290.78717041015625,297.1499938964844,293.1499938964844,0.0024020313285291,-199.95692443847656,293.1225891113281,0.4969611465930938,0.050000000745058,0.0488283447921276,290.5989990234375,297.1499938964844,293.1499938964844,0.0025542951188981,-157.02444458007812,293.3287048339844,0.4969611465930938,0.050000000745058,0.0360644496977329,290.5654602050781,297.1499938964844,293.1499938964844,0.0027811485342681,-231.3902740478516,293.6471862792969,0.4969611465930938,0.050000000745058,0.0488283447921276,291.486083984375,297.1499938964844,293.1499938964844,0.0017791603459045,-702.6959838867188,292.2925720214844,0.4969611465930938,0.050000000745058,0.2316206395626068,289.936279296875,291.1499938964844,264.8775939941406,263.4754638671875,280.9730834960937,291.4812316894531,290.1994323730469,1.0,0.1795065701007843,0.9980841875076294,0.9980841875076294,1.0,1.0,-0.4940699636936188,0.1954124420881271,0.2986575067043304,0.1117334961891174,0.0,0.0,1.0,39.08477020263672,60.0,1824.5880126953125,-6886.7353515625,39.69833755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.830078125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,16185.568359375,19080.0,0.0,0.0,0.0804610773921012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2939788103103638,1.2939926385879517,-1.3828022019879429e-05,0.0,8.165776671376079e-05,0.0,0.0,240.8999786376953,0.0,0.0,0.0,0.7244569063186646,4.0,0.0,1.0
713400,288.9969787597656,297.1499938964844,293.1499938964844,0.0046033952385187,-357.6992492675781,296.0213623046875,0.4969611465930938,0.050000000745058,0.0463685765862464,290.78717041015625,297.1499938964844,293.1499938964844,0.0024020313285291,-199.95692443847656,293.1225891113281,0.4969611465930938,0.050000000745058,0.0488283447921276,290.5989990234375,297.1499938964844,293.1499938964844,0.0025542951188981,-157.02444458007812,293.3287048339844,0.4969611465930938,0.050000000745058,0.0360644496977329,290.5654602050781,297.1499938964844,293.1499938964844,0.0027811485342681,-231.3902740478516,293.6471862792969,0.4969611465930938,0.050000000745058,0.0488283447921276,291.486083984375,297.1499938964844,293.1499938964844,0.0017791603459045,-702.6959838867188,292.2925720214844,0.4969611465930938,0.050000000745058,0.2316206395626068,289.936279296875,291.1499938964844,264.8775939941406,263.4754638671875,280.9730834960937,291.4812316894531,290.1994323730469,1.0,0.1795065701007843,0.9980841875076294,0.9980841875076294,1.0,1.0,-0.4940699636936188,0.1954124420881271,0.2986575067043304,0.1117334961891174,0.0,0.0,1.0,39.08477020263672,60.0,1824.5880126953125,-6886.7353515625,39.69833755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.830078125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,16185.568359375,19080.0,0.0,0.0,0.0804610773921012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2939788103103638,1.2939926385879517,-1.3828022019879429e-05,0.0,8.165776671376079e-05,0.0,0.0,240.8999786376953,0.0,0.0,0.0,0.7244569063186646,4.0,0.0,1.0
713460,289.0560302734375,297.1499938964844,293.1499938964844,0.0059423153288662,-432.7883911132813,298.3245849609375,0.4871141016483307,0.050000000745058,0.0465372800827026,290.82196044921875,297.1499938964844,293.1499938964844,0.0030732315499335,-247.2804107666016,294.8842163085937,0.4871141016483307,0.050000000745058,0.0490059964358806,290.6457214355469,297.1499938964844,293.1499938964844,0.0032599929254502,-193.5801239013672,295.1296691894531,0.4871141016483307,0.050000000745058,0.0361956618726253,290.6058654785156,297.1499938964844,293.1499938964844,0.0035041766241192,-281.3099975585937,295.4526062011719,0.4871141016483307,0.050000000745058,0.0490059964358806,291.5242004394531,297.1499938964844,293.1499938964844,0.0022261501289904,-850.9603881835938,293.77886962890625,0.4871141016483307,0.050000000745058,0.2324633449316024,290.86785888671875,291.1499938964844,264.88897705078125,263.4832763671875,280.98248291015625,291.5188903808594,291.0668640136719,1.0,0.1874704360961914,0.998081624507904,0.998081624507904,1.0,1.0,-0.4958676695823669,0.1962224841117859,0.299645185470581,0.1121640726923942,0.0,0.0,1.0,43.59747695922852,48.0,1311.5626220703125,-6686.93212890625,43.69877243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8262939453125,305.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18374.56640625,19080.0,0.0,0.0,0.114022746682167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787062168121338,1.3787219524383545,-1.5698176866862923e-05,0.0,0.0001157185906777,0.0,0.0,291.3875732421875,0.0,0.0,0.0,0.7538087964057922,4.0,0.0,1.0
713520,289.0560302734375,297.1499938964844,293.1499938964844,0.0059423153288662,-432.7883911132813,298.3245849609375,0.4871141016483307,0.050000000745058,0.0465372800827026,290.82196044921875,297.1499938964844,293.1499938964844,0.0030732315499335,-247.2804107666016,294.8842163085937,0.4871141016483307,0.050000000745058,0.0490059964358806,290.6457214355469,297.1499938964844,293.1499938964844,0.0032599929254502,-193.5801239013672,295.1296691894531,0.4871141016483307,0.050000000745058,0.0361956618726253,290.6058654785156,297.1499938964844,293.1499938964844,0.0035041766241192,-281.3099975585937,295.4526062011719,0.4871141016483307,0.050000000745058,0.0490059964358806,291.5242004394531,297.1499938964844,293.1499938964844,0.0022261501289904,-850.9603881835938,293.77886962890625,0.4871141016483307,0.050000000745058,0.2324633449316024,290.86785888671875,291.1499938964844,264.88897705078125,263.4832763671875,280.98248291015625,291.5188903808594,291.0668640136719,1.0,0.1874704360961914,0.998081624507904,0.998081624507904,1.0,1.0,-0.4958676695823669,0.1962224841117859,0.299645185470581,0.1121640726923942,0.0,0.0,1.0,43.59747695922852,48.0,1311.5626220703125,-6686.93212890625,43.69877243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8262939453125,305.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18374.56640625,19080.0,0.0,0.0,0.114022746682167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787062168121338,1.3787219524383545,-1.5698176866862923e-05,0.0,0.0001157185906777,0.0,0.0,291.3875732421875,0.0,0.0,0.0,0.7538087964057922,4.0,0.0,1.0
713580,289.1138610839844,297.1499938964844,293.1499938964844,0.007313007954508,-495.0144348144531,300.1835327148437,0.4848079681396484,0.050000000745058,0.0465794615447521,290.8563537597656,297.1499938964844,293.1499938964844,0.003663278883323,-286.13800048828125,296.2856140136719,0.4848079681396484,0.050000000745058,0.0490504130721092,290.693603515625,297.1499938964844,293.1499938964844,0.003877566428855,-223.25421142578125,296.5545654296875,0.4848079681396484,0.050000000745058,0.0362284705042839,290.6466369628906,297.1499938964844,293.1499938964844,0.0041466648690402,-322.2288513183594,296.8891906738281,0.4848079681396484,0.050000000745058,0.0490504130721092,291.5632019042969,297.1499938964844,293.1499938964844,0.0026039232034236,-969.3312377929688,294.94195556640625,0.4848079681396484,0.050000000745058,0.2326740473508834,291.59002685546875,291.1499938964844,264.9019470214844,263.4921875,281.0087280273437,291.5579528808594,291.7463073730469,1.0,0.1889174729585647,0.9980791211128236,0.9980791211128236,1.0,1.0,-0.496317446231842,0.1964453756809234,0.2998720705509186,0.1121848374605178,0.0,0.0,0.9041395783424376,44.72472381591797,36.0,955.263671875,-6583.9375,44.70252227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46978759765625,305.31103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19667.0234375,19080.0,0.0,0.0,0.1437918245792389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3570175170898438,1.357033133506775,-1.563015757710673e-05,0.0,0.0001459304185118,0.0,0.0,283.0419616699219,0.0,0.0,0.0,0.742476224899292,4.0,0.0,1.0
713640,289.1138610839844,297.1499938964844,293.1499938964844,0.007313007954508,-495.0144348144531,300.1835327148437,0.4848079681396484,0.050000000745058,0.0465794615447521,290.8563537597656,297.1499938964844,293.1499938964844,0.003663278883323,-286.13800048828125,296.2856140136719,0.4848079681396484,0.050000000745058,0.0490504130721092,290.693603515625,297.1499938964844,293.1499938964844,0.003877566428855,-223.25421142578125,296.5545654296875,0.4848079681396484,0.050000000745058,0.0362284705042839,290.6466369628906,297.1499938964844,293.1499938964844,0.0041466648690402,-322.2288513183594,296.8891906738281,0.4848079681396484,0.050000000745058,0.0490504130721092,291.5632019042969,297.1499938964844,293.1499938964844,0.0026039232034236,-969.3312377929688,294.94195556640625,0.4848079681396484,0.050000000745058,0.2326740473508834,291.59002685546875,291.1499938964844,264.9019470214844,263.4921875,281.0087280273437,291.5579528808594,291.7463073730469,1.0,0.1889174729585647,0.9980791211128236,0.9980791211128236,1.0,1.0,-0.496317446231842,0.1964453756809234,0.2998720705509186,0.1121848374605178,0.0,0.0,0.9041395783424376,44.72472381591797,36.0,955.263671875,-6583.9375,44.70252227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46978759765625,305.31103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19667.0234375,19080.0,0.0,0.0,0.1437918245792389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3570175170898438,1.357033133506775,-1.563015757710673e-05,0.0,0.0001459304185118,0.0,0.0,283.0419616699219,0.0,0.0,0.0,0.742476224899292,4.0,0.0,1.0
713700,289.1417236328125,297.1499938964844,293.1499938964844,0.0080322045832872,-522.5703735351562,300.9926452636719,0.4860260784626007,0.050000000745058,0.0465570986270904,290.872802734375,297.1499938964844,293.1499938964844,0.0039359857328236,-303.23175048828125,296.88800048828125,0.4860260784626007,0.050000000745058,0.0490268655121326,290.7165222167969,297.1499938964844,293.1499938964844,0.004163444507867,-236.25865173339844,297.1661071777344,0.4860260784626007,0.050000000745058,0.0362110771238803,290.6662902832031,297.1499938964844,293.1499938964844,0.0044468520209193,-340.2331237792969,297.5074462890625,0.4860260784626007,0.050000000745058,0.0490268655121326,291.5821838378906,297.1499938964844,293.1499938964844,0.0027726923581212,-1020.4165649414062,295.4352111816406,0.4860260784626007,0.050000000745058,0.2325623482465744,291.8915405273437,291.1499938964844,264.9090270996094,263.4970397949219,281.0217590332031,291.5770568847656,292.03033447265625,1.0,0.1877259463071823,0.9980778694152832,0.9980778694152832,1.0,1.0,-0.4960792660713196,0.1963746845722198,0.2997045814990997,0.1120719984173774,0.0,0.0,0.8243435025215149,44.12558364868164,36.0,821.25244140625,-6547.25146484375,44.168888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4979858398437,305.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,20716.109375,18000.0,0.0,0.0,0.1568628400564193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2799856662750244,1.2800003290176392,-1.463388434785884e-05,0.0,0.0001591958425706,0.0,0.0,245.9700622558593,0.0,0.0,0.0,0.6902743577957153,4.0,0.0,1.0
713760,289.1687316894531,297.1499938964844,293.1499938964844,0.0087879244238138,-548.4125366210938,301.7387390136719,0.4885482490062713,0.050000000745058,0.0465114265680313,290.8886413574219,297.1499938964844,293.1499938964844,0.0041983625851571,-319.21942138671875,297.43756103515625,0.4885482490062713,0.050000000745058,0.0489787720143795,290.7384948730469,297.1499938964844,293.1499938964844,0.004439050797373,-248.4038848876953,297.7239074707031,0.4885482490062713,0.050000000745058,0.0361755527555942,290.6852111816406,297.1499938964844,293.1499938964844,0.0047380235046148,-357.0903015136719,298.0724182128906,0.4885482490062713,0.050000000745058,0.0489787720143795,291.6005554199219,297.1499938964844,293.1499938964844,0.0029313238337635,-1067.72119140625,295.88043212890625,0.4885482490062713,0.050000000745058,0.2323342114686966,292.15802001953125,291.1499938964844,264.9164733886719,263.5021667480469,281.03448486328125,291.5956115722656,292.27899169921875,1.0,0.1854480057954788,0.9983020424842834,0.9983020424842834,1.0,1.0,-0.4955926835536957,0.1962083727121353,0.2993842959403991,0.1118950396776199,0.0,0.0,0.7302954196929932,42.90273284912109,25.0,697.6994018554688,-6479.40283203125,43.08123397827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6480712890625,305.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21256.326171875,18000.0,0.0,0.0,0.1685354560613632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146098375320437,1.1146221160888672,-1.2351297300483566e-05,0.0,0.0001710420619929,0.0,0.0,175.09349060058594,0.0,0.0,0.0,0.6255738139152527,4.0,0.0,1.0
713820,289.2206115722656,297.1499938964844,293.1499938964844,0.0104997539892792,-598.4869384765625,303.0793151855469,0.4968195557594299,0.050000000745058,0.0463708341121673,290.91815185546875,297.1499938964844,293.1499938964844,0.004712666850537,-349.97882080078125,298.39434814453125,0.4968195557594299,0.050000000745058,0.048830721527338,290.7792053222656,297.1499938964844,293.1499938964844,0.0049816574901342,-271.7640380859375,298.6961669921875,0.4968195557594299,0.050000000745058,0.0360662043094635,290.72039794921875,297.1499938964844,293.1499938964844,0.0053171324543654,-389.6837768554688,299.0614013671875,0.4968195557594299,0.050000000745058,0.048830721527338,291.6350402832031,297.1499938964844,293.1499938964844,0.0032313133124262,-1157.9488525390625,296.63385009765625,0.4968195557594299,0.050000000745058,0.2316319197416305,292.5688781738281,291.1499938964844,264.9323425292969,263.5130615234375,281.05877685546875,291.6305236816406,292.6415710449219,1.0,0.1784866601228714,0.998750388622284,0.998750388622284,1.0,1.0,-0.4940946400165558,0.1956710070371627,0.2984236478805542,0.1113990843296051,0.0,0.0,0.5116791725158691,39.13911437988281,25.0,413.2225646972656,-6117.92236328125,39.74663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2831115722656,305.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,22592.44140625,18000.0,0.0,0.0,0.1870671510696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431350111961365,0.643142580986023,-7.620989890710916e-06,0.0,0.0001898493792396,0.0,0.0,54.09122467041016,0.0,0.0,0.0,0.4314987659454345,4.0,0.0,1.0
713880,289.2206115722656,297.1499938964844,293.1499938964844,0.0104997539892792,-598.4869384765625,303.0793151855469,0.4968195557594299,0.050000000745058,0.0463708341121673,290.91815185546875,297.1499938964844,293.1499938964844,0.004712666850537,-349.97882080078125,298.39434814453125,0.4968195557594299,0.050000000745058,0.048830721527338,290.7792053222656,297.1499938964844,293.1499938964844,0.0049816574901342,-271.7640380859375,298.6961669921875,0.4968195557594299,0.050000000745058,0.0360662043094635,290.72039794921875,297.1499938964844,293.1499938964844,0.0053171324543654,-389.6837768554688,299.0614013671875,0.4968195557594299,0.050000000745058,0.048830721527338,291.6350402832031,297.1499938964844,293.1499938964844,0.0032313133124262,-1157.9488525390625,296.63385009765625,0.4968195557594299,0.050000000745058,0.2316319197416305,292.5688781738281,291.1499938964844,264.9323425292969,263.5130615234375,281.05877685546875,291.6305236816406,292.6415710449219,1.0,0.1784866601228714,0.998750388622284,0.998750388622284,1.0,1.0,-0.4940946400165558,0.1956710070371627,0.2984236478805542,0.1113990843296051,0.0,0.0,0.5116791725158691,39.13911437988281,25.0,413.2225646972656,-6117.92236328125,39.74663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2831115722656,305.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,22592.44140625,18000.0,0.0,0.0,0.1870671510696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431350111961365,0.643142580986023,-7.620989890710916e-06,0.0,0.0001898493792396,0.0,0.0,54.09122467041016,0.0,0.0,0.0,0.4314987659454345,4.0,0.0,1.0
713940,289.2714233398437,297.1499938964844,293.1499938964844,0.0166187584400177,-776.0541381835938,303.8948974609375,0.5510726571083069,0.0813583880662918,0.0572772771120071,290.94482421875,297.1499938964844,293.1499938964844,0.0052817747928202,-386.0340270996094,299.1498107910156,0.5059773325920105,0.050000000745058,0.0486885569989681,290.8161315917969,297.1499938964844,293.1499938964844,0.0055860825814306,-299.185791015625,299.47039794921875,0.5059773325920105,0.050000000745058,0.035961203277111,290.7517395019531,297.1499938964844,293.1499938964844,0.0059763961471617,-428.5289306640625,299.86181640625,0.5059773325920105,0.050000000745058,0.0486885569989681,291.6658630371094,297.1499938964844,293.1499938964844,0.0035494645126163,-1265.0501708984375,297.1628723144531,0.5059773325920105,0.050000000745058,0.2309575527906417,292.7020568847656,291.1499938964844,264.949462890625,263.5248107910156,281.07574462890625,291.661865234375,292.6730651855469,1.0,0.1732513010501861,0.9991987347602844,0.9991987347602844,1.0,1.0,-0.5058942437171936,0.2005673795938491,0.3053268790245056,0.114011064171791,0.0,0.0,0.2914768159389496,35.638309478759766,28.0,-117.85131072998048,-5235.26904296875,38.02329254150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3589172363281,303.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,20343.767578125,18000.0,0.0,0.0,0.1977690607309341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699465453624725,0.2699516415596008,-5.105761374579743e-06,0.0,0.0002007104631047,0.0,0.0,13.207921028137209,0.0,0.0,0.0,0.3122580051422119,4.0,0.0,1.0
