time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714000,289.2714233398437,297.1499938964844,293.1499938964844,0.0166187584400177,-776.0541381835938,303.8948974609375,0.5510726571083069,0.0813583880662918,0.0572772771120071,290.94482421875,297.1499938964844,293.1499938964844,0.0052817747928202,-386.0340270996094,299.1498107910156,0.5059773325920105,0.050000000745058,0.0486885569989681,290.8161315917969,297.1499938964844,293.1499938964844,0.0055860825814306,-299.185791015625,299.47039794921875,0.5059773325920105,0.050000000745058,0.035961203277111,290.7517395019531,297.1499938964844,293.1499938964844,0.0059763961471617,-428.5289306640625,299.86181640625,0.5059773325920105,0.050000000745058,0.0486885569989681,291.6658630371094,297.1499938964844,293.1499938964844,0.0035494645126163,-1265.0501708984375,297.1628723144531,0.5059773325920105,0.050000000745058,0.2309575527906417,292.7020568847656,291.1499938964844,264.949462890625,263.5248107910156,281.07574462890625,291.661865234375,292.6730651855469,1.0,0.1732513010501861,0.9991987347602844,0.9991987347602844,1.0,1.0,-0.5058942437171936,0.2005673795938491,0.3053268790245056,0.114011064171791,0.0,0.0,0.2914768159389496,35.638309478759766,28.0,-117.85131072998048,-5235.26904296875,38.02329254150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3589172363281,303.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,20343.767578125,18000.0,0.0,0.0,0.1977690607309341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699465453624725,0.2699516415596008,-5.105761374579743e-06,0.0,0.0002007104631047,0.0,0.0,13.207921028137209,0.0,0.0,0.0,0.3122580051422119,4.0,0.0,1.0
714060,289.43414306640625,297.1499938964844,293.1499938964844,0.0671747103333473,-1700.2508544921875,303.8953552246094,0.7364143133163452,0.1469331383705139,0.1200356483459472,290.97613525390625,297.1499938964844,293.1499938964844,0.0060376301407814,-441.22802734375,299.6231689453125,0.5214837789535522,0.050000000745058,0.0484954789280891,290.8655700683594,297.1499938964844,293.1499938964844,0.0063743689097464,-340.3588256835937,299.95587158203125,0.5214837789535522,0.050000000745058,0.0358185954391956,290.7793884277344,297.1499938964844,293.1499938964844,0.0069110374897718,-490.3226318359375,300.43756103515625,0.5214837789535522,0.050000000745058,0.0484954789280891,291.695556640625,297.1499938964844,293.1499938964844,0.0039522908627986,-1433.268310546875,297.3160705566406,0.5214837789535522,0.050000000745058,0.2300416678190231,292.2330627441406,291.1499938964844,264.9676818847656,263.5373229980469,281.0542907714844,291.69195556640625,292.0403137207031,1.0,0.1716842055320739,0.9995192289352416,0.9995192289352416,0.9999000430107116,1.0,-0.5794769525527954,0.2307910621166229,0.3486858904361725,0.1315097659826278,0.0,0.0,0.1690153926610946,31.40762519836425,25.0,-998.7759399414062,-4560.26171875,42.00973892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78399658203125,302.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18634.001953125,18000.0,0.0,0.0,0.1999323964118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402118802070617,0.1402163058519363,-4.420392997417366e-06,0.0,0.000202905954211,0.0,0.0,5.719430923461914,0.0,0.0,0.0,0.2795745730400085,4.0,0.0,1.0
714120,289.43414306640625,297.1499938964844,293.1499938964844,0.0671747103333473,-1700.2508544921875,303.8953552246094,0.7364143133163452,0.1469331383705139,0.1200356483459472,290.97613525390625,297.1499938964844,293.1499938964844,0.0060376301407814,-441.22802734375,299.6231689453125,0.5214837789535522,0.050000000745058,0.0484954789280891,290.8655700683594,297.1499938964844,293.1499938964844,0.0063743689097464,-340.3588256835937,299.95587158203125,0.5214837789535522,0.050000000745058,0.0358185954391956,290.7793884277344,297.1499938964844,293.1499938964844,0.0069110374897718,-490.3226318359375,300.43756103515625,0.5214837789535522,0.050000000745058,0.0484954789280891,291.695556640625,297.1499938964844,293.1499938964844,0.0039522908627986,-1433.268310546875,297.3160705566406,0.5214837789535522,0.050000000745058,0.2300416678190231,292.2330627441406,291.1499938964844,264.9676818847656,263.5373229980469,281.0542907714844,291.69195556640625,292.0403137207031,1.0,0.1716842055320739,0.9995192289352416,0.9995192289352416,0.9999000430107116,1.0,-0.5794769525527954,0.2307910621166229,0.3486858904361725,0.1315097659826278,0.0,0.0,0.1690153926610946,31.40762519836425,25.0,-998.7759399414062,-4560.26171875,42.00973892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78399658203125,302.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18634.001953125,18000.0,0.0,0.0,0.1999323964118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402118802070617,0.1402163058519363,-4.420392997417366e-06,0.0,0.000202905954211,0.0,0.0,5.719430923461914,0.0,0.0,0.0,0.2795745730400085,4.0,0.0,1.0
714180,289.6700744628906,297.1499938964844,293.1499938964844,0.111016184091568,-2526.5986328125,303.9075012207031,0.8368074297904968,0.1933119595050811,0.1647049486637115,291.009765625,297.1499938964844,293.1499938964844,0.007041928358376,-514.8785400390625,299.95916748046875,0.5366296172142029,0.050000000745058,0.0483486577868461,290.92340087890625,297.1499938964844,293.1499938964844,0.0074102906510233,-394.5928955078125,300.29266357421875,0.5366296172142029,0.050000000745058,0.0357101559638977,290.8045654296875,297.1499938964844,293.1499938964844,0.0082116173580288,-573.12841796875,300.9306945800781,0.5366296172142029,0.050000000745058,0.0483486577868461,291.7266540527344,297.1499938964844,293.1499938964844,0.0044612828642129,-1663.95361328125,297.2191162109375,0.5366296172142029,0.050000000745058,0.229345217347145,291.287109375,291.1499938964844,264.98687744140625,263.5505065917969,281.0281982421875,291.7232971191406,291.1352844238281,1.0,0.1701543927192688,0.999839723110199,0.999839723110199,0.9998000860214232,1.0,-0.6317695379257202,0.2528477609157562,0.378921777009964,0.1433430761098861,0.0,0.0,0.2148350030183792,28.17005920410156,25.0,-1132.5828857421875,-5022.23681640625,44.59165573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47271728515625,303.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.033203125,18000.0,0.0,0.0,0.193171426653862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426066309213638,0.1426109075546264,-4.283777798264055e-06,0.0,0.0001960444351425,0.0,0.0,5.64388370513916,0.0,0.0,0.0,0.276893138885498,4.0,0.0,1.0
714240,289.6700744628906,297.1499938964844,293.1499938964844,0.111016184091568,-2526.5986328125,303.9075012207031,0.8368074297904968,0.1933119595050811,0.1647049486637115,291.009765625,297.1499938964844,293.1499938964844,0.007041928358376,-514.8785400390625,299.95916748046875,0.5366296172142029,0.050000000745058,0.0483486577868461,290.92340087890625,297.1499938964844,293.1499938964844,0.0074102906510233,-394.5928955078125,300.29266357421875,0.5366296172142029,0.050000000745058,0.0357101559638977,290.8045654296875,297.1499938964844,293.1499938964844,0.0082116173580288,-573.12841796875,300.9306945800781,0.5366296172142029,0.050000000745058,0.0483486577868461,291.7266540527344,297.1499938964844,293.1499938964844,0.0044612828642129,-1663.95361328125,297.2191162109375,0.5366296172142029,0.050000000745058,0.229345217347145,291.287109375,291.1499938964844,264.98687744140625,263.5505065917969,281.0281982421875,291.7232971191406,291.1352844238281,1.0,0.1701543927192688,0.999839723110199,0.999839723110199,0.9998000860214232,1.0,-0.6317695379257202,0.2528477609157562,0.378921777009964,0.1433430761098861,0.0,0.0,0.2148350030183792,28.17005920410156,25.0,-1132.5828857421875,-5022.23681640625,44.59165573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47271728515625,303.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.033203125,18000.0,0.0,0.0,0.193171426653862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426066309213638,0.1426109075546264,-4.283777798264055e-06,0.0,0.0001960444351425,0.0,0.0,5.64388370513916,0.0,0.0,0.0,0.276893138885498,4.0,0.0,1.0
714300,289.79815673828125,297.1499938964844,293.1499938964844,0.1301656365394592,-2874.9794921875,303.9168395996094,0.8750490546226501,0.2122514098882675,0.1829618215560913,291.026611328125,297.1499938964844,293.1499938964844,0.007539726793766,-546.7598266601562,300.19677734375,0.5435010194778442,0.050000000745058,0.0482915677130222,290.9531555175781,297.1499938964844,293.1499938964844,0.0079135550186038,-417.5276489257813,300.519775390625,0.5435010194778442,0.050000000745058,0.0356679894030094,290.81719970703125,297.1499938964844,293.1499938964844,0.0088799092918634,-608.9843139648438,301.2413330078125,0.5435010194778442,0.050000000745058,0.0482915677130222,291.7416076660156,297.1499938964844,293.1499938964844,0.0047007170505821,-1765.150146484375,297.2624206542969,0.5435010194778442,0.050000000745058,0.2290744036436081,290.9584655761719,291.1499938964844,264.996826171875,263.55731201171875,281.0160217285156,291.738525390625,290.87115478515625,1.0,0.1698442995548248,1.0,1.0,0.9997501373291016,1.0,-0.6531684398651123,0.2620196640491485,0.3911487758159637,0.1480203717947006,0.0,0.0,0.2613309323787689,26.92337989807129,25.0,-869.26025390625,-5610.85400390625,45.73573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2476806640625,304.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17858.90625,18000.0,0.0,0.0,0.1879763603210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675793826580047,0.1675836741924286,-4.296217866794905e-06,0.0,0.0001907721161842,0.0,0.0,6.697178363800049,0.0,0.0,0.0,0.2804710566997528,4.0,0.0,1.0
714360,289.9232482910156,297.1499938964844,293.1499938964844,0.1468981057405471,-3167.6259765625,303.9288024902344,0.9099152088165284,0.2301345914602279,0.1992208659648895,291.04345703125,297.1499938964844,293.1499938964844,0.0080027300864458,-572.4827270507812,300.48883056640625,0.5496535897254944,0.050000000745058,0.0482443645596504,290.9853820800781,297.1499938964844,293.1499938964844,0.0083615696057677,-435.2285461425781,300.78741455078125,0.5496535897254944,0.050000000745058,0.0356331206858158,290.83209228515625,297.1499938964844,293.1499938964844,0.0095073245465755,-637.5758056640625,301.5899963378906,0.5496535897254944,0.050000000745058,0.0482443645596504,291.7560729980469,297.1499938964844,293.1499938964844,0.0049123568460345,-1846.3187255859373,297.3934631347656,0.5496535897254944,0.050000000745058,0.2288504838943481,290.7894592285156,291.1499938964844,265.0069580078125,263.5642395019531,281.0049743652344,291.75311279296875,290.7593688964844,1.0,0.1697504818439483,0.9998879432678224,0.9998879432678224,0.9998000860214232,1.0,-0.6722578406333923,0.2702716588973999,0.40198615193367,0.1520970463752746,0.0,0.0,0.3031235039234161,25.906551361083984,25.0,-528.8330078125,-6241.16748046875,46.874542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379211425781,305.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17766.3125,18000.0,0.0,0.0,0.1832524687051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985777169466018,0.1985820680856704,-4.340033228800166e-06,0.0,0.0001859779586084,0.0,0.0,8.096489906311035,0.0,0.0,0.0,0.2857637703418731,4.0,0.0,1.0
714420,290.1341552734375,297.1499938964844,293.1499938964844,0.1789459735155105,-3703.310302734375,303.9488525390625,0.9822920560836792,0.2690293192863464,0.2330609560012817,291.0781555175781,297.1499938964844,293.1499938964844,0.0088294241577386,-609.1210327148438,301.156494140625,0.5622624754905701,0.050000000745058,0.048157051205635,291.0595397949219,297.1499938964844,293.1499938964844,0.0090940203517675,-458.0776977539063,301.3647766113281,0.5622624754905701,0.050000000745058,0.0355686359107494,290.8704528808594,297.1499938964844,293.1499938964844,0.0106390882283449,-677.4785766601562,302.3231811523437,0.5622624754905701,0.050000000745058,0.048157051205635,291.7874755859375,297.1499938964844,293.1499938964844,0.0052524618804454,-1956.6839599609373,297.8139953613281,0.5622624754905701,0.050000000745058,0.2284363210201263,290.7926330566406,291.1499938964844,265.0277099609375,263.5784912109375,280.979736328125,291.7842712402344,290.8132629394531,1.0,0.1702095121145248,0.9996638298034668,0.9996638298034668,0.9999000430107116,1.0,-0.7120851278305054,0.2876885533332824,0.4243965744972229,0.1603743284940719,0.0,0.0,0.3539383709430694,24.071897506713867,25.0,-13.474420547485352,-7209.49072265625,49.65656661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638671875,306.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.361328125,18000.0,0.0,0.0,0.1767782121896743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514242827892303,0.2514287531375885,-4.468386578082573e-06,0.0,0.0001794074050849,0.0,0.0,10.760865211486816,0.0,0.0,0.0,0.2965497374534607,4.0,0.0,1.0
714480,290.1341552734375,297.1499938964844,293.1499938964844,0.1789459735155105,-3703.310302734375,303.9488525390625,0.9822920560836792,0.2690293192863464,0.2330609560012817,291.0781555175781,297.1499938964844,293.1499938964844,0.0088294241577386,-609.1210327148438,301.156494140625,0.5622624754905701,0.050000000745058,0.048157051205635,291.0595397949219,297.1499938964844,293.1499938964844,0.0090940203517675,-458.0776977539063,301.3647766113281,0.5622624754905701,0.050000000745058,0.0355686359107494,290.8704528808594,297.1499938964844,293.1499938964844,0.0106390882283449,-677.4785766601562,302.3231811523437,0.5622624754905701,0.050000000745058,0.048157051205635,291.7874755859375,297.1499938964844,293.1499938964844,0.0052524618804454,-1956.6839599609373,297.8139953613281,0.5622624754905701,0.050000000745058,0.2284363210201263,290.7926330566406,291.1499938964844,265.0277099609375,263.5784912109375,280.979736328125,291.7842712402344,290.8132629394531,1.0,0.1702095121145248,0.9996638298034668,0.9996638298034668,0.9999000430107116,1.0,-0.7120851278305054,0.2876885533332824,0.4243965744972229,0.1603743284940719,0.0,0.0,0.3539383709430694,24.071897506713867,25.0,-13.474420547485352,-7209.49072265625,49.65656661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638671875,306.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.361328125,18000.0,0.0,0.0,0.1767782121896743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514242827892303,0.2514287531375885,-4.468386578082573e-06,0.0,0.0001794074050849,0.0,0.0,10.760865211486816,0.0,0.0,0.0,0.2965497374534607,4.0,0.0,1.0
714540,290.2831726074219,297.1499938964844,293.1499938964844,0.1900522410869598,-3870.617431640625,303.9990539550781,0.9989991784095764,0.3150128126144409,0.2450857311487198,291.11358642578125,297.1499938964844,293.1499938964844,0.0096778655424714,-640.116455078125,301.8260498046875,0.5653585195541382,0.050000000745058,0.0481372103095054,291.13507080078125,297.1499938964844,293.1499938964844,0.0098092183470726,-476.4180603027344,301.9261169433594,0.5653585195541382,0.050000000745058,0.0355539768934249,290.9146728515625,297.1499938964844,293.1499938964844,0.0118172066286206,-710.4400634765625,303.0303955078125,0.5653585195541382,0.050000000745058,0.0481372103095054,291.82244873046875,297.1499938964844,293.1499938964844,0.005556687247008,-2043.8076171875,298.26483154296875,0.5653585195541382,0.050000000745058,0.2283421903848648,290.921630859375,291.1499938964844,265.049072265625,263.5931091308594,280.982666015625,291.819091796875,290.9482421875,1.0,0.170941025018692,0.999439775943756,0.999439775943756,1.0,1.0,-0.7263485193252563,0.2940645813941955,0.4322839081287384,0.1630832552909851,0.0,0.0,0.3760585784912109,23.703014373779297,28.0,181.2377777099609,-7631.60986328125,51.04011154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,307.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17847.8125,18000.0,0.0,0.0,0.173351377248764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802550196647644,0.2802595794200897,-4.572150828607846e-06,0.0,0.0001759295992087,0.0,0.0,12.414454460144045,0.0,0.0,0.0,0.3035462498664856,4.0,0.0,1.0
714600,290.2831726074219,297.1499938964844,293.1499938964844,0.1900522410869598,-3870.617431640625,303.9990539550781,0.9989991784095764,0.3150128126144409,0.2450857311487198,291.11358642578125,297.1499938964844,293.1499938964844,0.0096778655424714,-640.116455078125,301.8260498046875,0.5653585195541382,0.050000000745058,0.0481372103095054,291.13507080078125,297.1499938964844,293.1499938964844,0.0098092183470726,-476.4180603027344,301.9261169433594,0.5653585195541382,0.050000000745058,0.0355539768934249,290.9146728515625,297.1499938964844,293.1499938964844,0.0118172066286206,-710.4400634765625,303.0303955078125,0.5653585195541382,0.050000000745058,0.0481372103095054,291.82244873046875,297.1499938964844,293.1499938964844,0.005556687247008,-2043.8076171875,298.26483154296875,0.5653585195541382,0.050000000745058,0.2283421903848648,290.921630859375,291.1499938964844,265.049072265625,263.5931091308594,280.982666015625,291.819091796875,290.9482421875,1.0,0.170941025018692,0.999439775943756,0.999439775943756,1.0,1.0,-0.7263485193252563,0.2940645813941955,0.4322839081287384,0.1630832552909851,0.0,0.0,0.3760585784912109,23.703014373779297,28.0,181.2377777099609,-7631.60986328125,51.04011154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,307.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17847.8125,18000.0,0.0,0.0,0.173351377248764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802550196647644,0.2802595794200897,-4.572150828607846e-06,0.0,0.0001759295992087,0.0,0.0,12.414454460144045,0.0,0.0,0.0,0.3035462498664856,4.0,0.0,1.0
714660,290.3573303222656,297.1499938964844,293.1499938964844,0.1927913427352905,-3901.484375,304.04412841796875,0.9990000128746032,0.3725272119045257,0.2492208033800125,291.14508056640625,297.1499938964844,293.1499938964844,0.0106008220463991,-669.0237426757812,302.4823913574219,0.5619574189186096,0.050000000745058,0.0481589213013649,291.1923828125,297.1499938964844,293.1499938964844,0.0106152454391121,-494.4917907714844,302.501953125,0.5619574189186096,0.050000000745058,0.0355700142681598,290.955322265625,297.1499938964844,293.1499938964844,0.0131436204537749,-741.167724609375,303.7159118652344,0.5619574189186096,0.050000000745058,0.0481589213013649,291.8570861816406,297.1499938964844,293.1499938964844,0.0058498959988355,-2121.34619140625,298.707275390625,0.5619574189186096,0.050000000745058,0.2284451872110366,291.0819091796875,291.1499938964844,265.0708923339844,263.6080627441406,280.9995422363281,291.8539123535156,291.1036071777344,1.0,0.1727670729160308,0.999307096004486,0.999307096004486,1.0,1.0,-0.7315047979354858,0.2965106666088104,0.4349941313266754,0.1637448966503143,0.0,0.0,0.3741999566555023,24.29524612426757,31.0,210.2670745849609,-7709.091796875,52.45138931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425170898437,307.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80859375,18000.0,0.0,0.0,0.1713102161884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855117321014404,0.2855163514614105,-4.618653747456847e-06,0.0,0.0001738580904202,0.0,0.0,12.798507690429688,0.0,0.0,0.0,0.3052969574928283,4.0,0.0,1.0
714720,290.3573303222656,297.1499938964844,293.1499938964844,0.1927913427352905,-3901.484375,304.04412841796875,0.9990000128746032,0.3725272119045257,0.2492208033800125,291.14508056640625,297.1499938964844,293.1499938964844,0.0106008220463991,-669.0237426757812,302.4823913574219,0.5619574189186096,0.050000000745058,0.0481589213013649,291.1923828125,297.1499938964844,293.1499938964844,0.0106152454391121,-494.4917907714844,302.501953125,0.5619574189186096,0.050000000745058,0.0355700142681598,290.955322265625,297.1499938964844,293.1499938964844,0.0131436204537749,-741.167724609375,303.7159118652344,0.5619574189186096,0.050000000745058,0.0481589213013649,291.8570861816406,297.1499938964844,293.1499938964844,0.0058498959988355,-2121.34619140625,298.707275390625,0.5619574189186096,0.050000000745058,0.2284451872110366,291.0819091796875,291.1499938964844,265.0708923339844,263.6080627441406,280.9995422363281,291.8539123535156,291.1036071777344,1.0,0.1727670729160308,0.999307096004486,0.999307096004486,1.0,1.0,-0.7315047979354858,0.2965106666088104,0.4349941313266754,0.1637448966503143,0.0,0.0,0.3741999566555023,24.29524612426757,31.0,210.2670745849609,-7709.091796875,52.45138931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425170898437,307.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80859375,18000.0,0.0,0.0,0.1713102161884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855117321014404,0.2855163514614105,-4.618653747456847e-06,0.0,0.0001738580904202,0.0,0.0,12.798507690429688,0.0,0.0,0.0,0.3052969574928283,4.0,0.0,1.0
714780,290.4084167480469,297.1499938964844,293.1499938964844,0.1965411752462387,-3953.3232421875,304.0732116699219,0.9990000128746032,0.4328917860984802,0.2533668279647827,291.1753234863281,297.1499938964844,293.1499938964844,0.0117013836279511,-701.2723388671875,303.1072692871094,0.5585212707519531,0.050000000745058,0.0481815785169601,291.2401733398437,297.1499938964844,293.1499938964844,0.0115886460989713,-515.5466918945312,303.0619812011719,0.5585212707519531,0.050000000745058,0.0355867482721805,290.9915466308594,297.1499938964844,293.1499938964844,0.0179105084389448,-868.263671875,304.12811279296875,0.5905581712722778,0.0682044997811317,0.0553448498249053,291.888916015625,297.1499938964844,293.1499938964844,0.0061711757443845,-2209.89599609375,299.1034240722656,0.5585212707519531,0.050000000745058,0.2285526543855667,291.16168212890625,291.1499938964844,265.093017578125,263.6231994628906,281.0049743652344,291.8860778808594,291.1660461425781,1.0,0.1756614595651626,0.9991744756698608,0.9991744756698608,1.0,1.0,-0.7452729344367981,0.3028002083301544,0.4424727261066437,0.1661028861999511,0.0,0.0,0.366161048412323,24.993593215942383,51.0,101.15636444091795,-7683.3349609375,55.18410110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6110534667969,307.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.341796875,18000.0,0.0,0.0,0.1697148382663726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773712873458862,0.2773758769035339,-4.606713446264621e-06,0.0,0.0001722389715723,0.0,0.0,12.35741138458252,0.0,0.0,0.0,0.3036470413208008,4.0,0.0,1.0
714840,290.4084167480469,297.1499938964844,293.1499938964844,0.1965411752462387,-3953.3232421875,304.0732116699219,0.9990000128746032,0.4328917860984802,0.2533668279647827,291.1753234863281,297.1499938964844,293.1499938964844,0.0117013836279511,-701.2723388671875,303.1072692871094,0.5585212707519531,0.050000000745058,0.0481815785169601,291.2401733398437,297.1499938964844,293.1499938964844,0.0115886460989713,-515.5466918945312,303.0619812011719,0.5585212707519531,0.050000000745058,0.0355867482721805,290.9915466308594,297.1499938964844,293.1499938964844,0.0179105084389448,-868.263671875,304.12811279296875,0.5905581712722778,0.0682044997811317,0.0553448498249053,291.888916015625,297.1499938964844,293.1499938964844,0.0061711757443845,-2209.89599609375,299.1034240722656,0.5585212707519531,0.050000000745058,0.2285526543855667,291.16168212890625,291.1499938964844,265.093017578125,263.6231994628906,281.0049743652344,291.8860778808594,291.1660461425781,1.0,0.1756614595651626,0.9991744756698608,0.9991744756698608,1.0,1.0,-0.7452729344367981,0.3028002083301544,0.4424727261066437,0.1661028861999511,0.0,0.0,0.366161048412323,24.993593215942383,51.0,101.15636444091795,-7683.3349609375,55.18410110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6110534667969,307.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.341796875,18000.0,0.0,0.0,0.1697148382663726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773712873458862,0.2773758769035339,-4.606713446264621e-06,0.0,0.0001722389715723,0.0,0.0,12.35741138458252,0.0,0.0,0.0,0.3036470413208008,4.0,0.0,1.0
714900,290.4283447265625,297.1499938964844,293.1499938964844,0.2001228630542755,-4009.153076171875,304.0804443359375,0.9990000128746032,0.4637022614479065,0.2566271126270294,291.1928405761719,297.1499938964844,293.1499938964844,0.0123329646885395,-719.0673217773438,303.40350341796875,0.5558068156242371,0.050000000745058,0.0481999740004539,291.2643737792969,297.1499938964844,293.1499938964844,0.0121573060750961,-527.6102294921875,303.3290710449219,0.5558068156242371,0.050000000745058,0.035600334405899,291.022705078125,297.1499938964844,293.1499938964844,0.0331959202885627,-1179.868896484375,304.10418701171875,0.6529547572135925,0.0894448906183242,0.0754520148038864,291.9043273925781,297.1499938964844,293.1499938964844,0.00634650234133,-2260.55712890625,299.2804260253906,0.5558068156242371,0.050000000745058,0.2286399155855178,291.1581420898437,291.1499938964844,265.1041564941406,263.6308288574219,280.9788818359375,291.90155029296875,291.1481018066406,1.0,0.1805381178855896,0.9991081357002258,0.9991081357002258,1.0,1.0,-0.7734532952308655,0.3154797255992889,0.4579735994338989,0.1714944392442703,0.0,0.0,0.365739643573761,25.7291202545166,51.0,0.953194797039032,-7789.2685546875,60.11673355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5813293457031,306.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.275390625,18000.0,0.0,0.0,0.1691159904003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748124301433563,0.274817019701004,-4.59652483186801e-06,0.0,0.0001716312253847,0.0,0.0,12.203925132751465,0.0,0.0,0.0,0.3030441105365753,4.0,0.0,1.0
714960,290.45318603515625,297.1499938964844,293.1499938964844,0.209624096751213,-4162.2177734375,304.0756530761719,0.9990000128746032,0.4933093786239624,0.2652693390846252,291.2142028808594,297.1499938964844,293.1499938964844,0.0130602810531854,-739.5016479492188,303.6842956542969,0.5486229658126831,0.050000000745058,0.048251450061798,291.2856750488281,297.1499938964844,293.1499938964844,0.0128515968099236,-542.3712158203125,303.5972900390625,0.5486229658126831,0.050000000745058,0.0356383547186851,291.0656433105469,297.1499938964844,293.1499938964844,0.0503041632473468,-1478.5548095703125,304.0815124511719,0.6978200674057007,0.107967235147953,0.0942079946398735,291.9201965332031,297.1499938964844,293.1499938964844,0.0065430952236056,-2320.560302734375,299.434814453125,0.5486229658126831,0.050000000745058,0.2288841009140014,291.103271484375,291.1499938964844,265.1153259277344,263.63848876953125,280.9422912597656,291.9174194335937,291.07916259765625,1.0,0.1873434334993362,0.9990822076797484,0.9990822076797484,1.0,1.0,-0.8067336082458496,0.3305976688861847,0.4761359095573425,0.1777107864618301,0.0,0.0,0.374068409204483,27.355863571166992,69.0,-109.80994415283205,-7975.47412109375,67.34265899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.06640625,18000.0,0.0,0.0,0.1689049899578094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278156578540802,0.2781611979007721,-4.594099209498381e-06,0.0,0.0001714170939521,0.0,0.0,12.365001678466797,0.0,0.0,0.0,0.3037081658840179,4.0,0.0,1.0
715020,290.5303649902344,297.1499938964844,293.1499938964844,0.2407469153404235,-4656.5234375,304.04815673828125,0.9990000128746032,0.5460680723190308,0.2936030626296997,291.2697448730469,297.1499938964844,293.1499938964844,0.0149896321818232,-790.181640625,304.1388854980469,0.5292760133743286,0.0547618456184864,0.0489432029426097,291.3271179199219,297.1499938964844,293.1499938964844,0.0145256454125046,-574.8047485351562,304.1315612792969,0.5270581841468811,0.050000000745058,0.0357748940587043,291.1656799316406,297.1499938964844,293.1499938964844,0.0785866975784301,-2007.6531982421875,304.057861328125,0.7430175542831421,0.1405161768198013,0.1264939606189727,291.9548645019531,297.1499938964844,293.1499938964844,0.00697673112154,-2452.241455078125,299.7109069824219,0.5270581841468811,0.050000000745058,0.2297609895467758,290.9340515136719,291.1499938964844,265.1376953125,263.65380859375,280.852783203125,291.95196533203125,290.9142150878906,1.0,0.2051285654306411,0.9990302920341492,0.9990302920341492,1.0,1.0,-0.8815276026725769,0.3652044832706451,0.5163231492042542,0.1908700615167617,0.0,0.0,0.4143341481685638,32.77593994140625,87.0,-187.9667053222656,-8670.8828125,88.02925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,306.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17768.103515625,18000.0,0.0,0.0,0.1706277579069137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134879469871521,0.3134925961494446,-4.662051651393995e-06,0.0,0.000173165477463,0.0,0.0,14.36673355102539,0.0,0.0,0.0,0.3118125796318054,4.0,0.0,1.0
715080,290.5303649902344,297.1499938964844,293.1499938964844,0.2407469153404235,-4656.5234375,304.04815673828125,0.9990000128746032,0.5460680723190308,0.2936030626296997,291.2697448730469,297.1499938964844,293.1499938964844,0.0149896321818232,-790.181640625,304.1388854980469,0.5292760133743286,0.0547618456184864,0.0489432029426097,291.3271179199219,297.1499938964844,293.1499938964844,0.0145256454125046,-574.8047485351562,304.1315612792969,0.5270581841468811,0.050000000745058,0.0357748940587043,291.1656799316406,297.1499938964844,293.1499938964844,0.0785866975784301,-2007.6531982421875,304.057861328125,0.7430175542831421,0.1405161768198013,0.1264939606189727,291.9548645019531,297.1499938964844,293.1499938964844,0.00697673112154,-2452.241455078125,299.7109069824219,0.5270581841468811,0.050000000745058,0.2297609895467758,290.9340515136719,291.1499938964844,265.1376953125,263.65380859375,280.852783203125,291.95196533203125,290.9142150878906,1.0,0.2051285654306411,0.9990302920341492,0.9990302920341492,1.0,1.0,-0.8815276026725769,0.3652044832706451,0.5163231492042542,0.1908700615167617,0.0,0.0,0.4143341481685638,32.77593994140625,87.0,-187.9667053222656,-8670.8828125,88.02925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,306.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17768.103515625,18000.0,0.0,0.0,0.1706277579069137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134879469871521,0.3134925961494446,-4.662051651393995e-06,0.0,0.000173165477463,0.0,0.0,14.36673355102539,0.0,0.0,0.0,0.3118125796318054,4.0,0.0,1.0
715140,290.6309814453125,297.1499938964844,293.1499938964844,0.2737398445606231,-5164.0625,304.02685546875,0.9990000128746032,0.5920547842979431,0.3222635984420776,291.3775329589844,297.1499938964844,293.1499938964844,0.0338192470371723,-1187.3125,304.1102905273437,0.5986970067024231,0.0807385593652725,0.0728759467601776,291.3924560546875,297.1499938964844,293.1499938964844,0.032190628349781,-861.4453125,304.1121520996094,0.5969412326812744,0.0824955999851226,0.0534055158495903,291.271728515625,297.1499938964844,293.1499938964844,0.1025978028774261,-2483.431640625,304.0487365722656,0.7696624994277954,0.1693004071712494,0.1547189801931381,291.9962463378906,297.1499938964844,293.1499938964844,0.0074019031599164,-2576.078125,299.9681396484375,0.5091617107391357,0.050000000745058,0.2307380735874176,290.77850341796875,291.1499938964844,265.1600036621094,263.6690673828125,280.69793701171875,291.99298095703125,290.7547302246094,1.0,0.2285102754831314,0.9989784359931946,0.9989784359931946,1.0,1.0,-1.0008437633514404,0.4217385649681091,0.5791051387786865,0.2104226797819137,0.0,0.0,0.4735009968280792,39.2235107421875,105.0,-230.6679534912109,-9793.109375,123.67716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6692810058594,306.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17516.216796875,18000.0,0.0,0.0,0.1770559698343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790790736675262,0.3790839314460754,-4.858956799580483e-06,0.0,0.0001796893047867,0.0,0.0,18.674823760986328,0.0,0.0,0.0,0.329584538936615,4.0,0.0,1.0
715200,290.6309814453125,297.1499938964844,293.1499938964844,0.2737398445606231,-5164.0625,304.02685546875,0.9990000128746032,0.5920547842979431,0.3222635984420776,291.3775329589844,297.1499938964844,293.1499938964844,0.0338192470371723,-1187.3125,304.1102905273437,0.5986970067024231,0.0807385593652725,0.0728759467601776,291.3924560546875,297.1499938964844,293.1499938964844,0.032190628349781,-861.4453125,304.1121520996094,0.5969412326812744,0.0824955999851226,0.0534055158495903,291.271728515625,297.1499938964844,293.1499938964844,0.1025978028774261,-2483.431640625,304.0487365722656,0.7696624994277954,0.1693004071712494,0.1547189801931381,291.9962463378906,297.1499938964844,293.1499938964844,0.0074019031599164,-2576.078125,299.9681396484375,0.5091617107391357,0.050000000745058,0.2307380735874176,290.77850341796875,291.1499938964844,265.1600036621094,263.6690673828125,280.69793701171875,291.99298095703125,290.7547302246094,1.0,0.2285102754831314,0.9989784359931946,0.9989784359931946,1.0,1.0,-1.0008437633514404,0.4217385649681091,0.5791051387786865,0.2104226797819137,0.0,0.0,0.4735009968280792,39.2235107421875,105.0,-230.6679534912109,-9793.109375,123.67716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6692810058594,306.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17516.216796875,18000.0,0.0,0.0,0.1770559698343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790790736675262,0.3790839314460754,-4.858956799580483e-06,0.0,0.0001796893047867,0.0,0.0,18.674823760986328,0.0,0.0,0.0,0.329584538936615,4.0,0.0,1.0
715260,290.7532653808594,297.1499938964844,293.1499938964844,0.3219816088676452,-5886.580078125,303.9872741699219,0.9990000128746032,0.6311532258987427,0.3643124103546142,291.5390319824219,297.1499938964844,293.1499938964844,0.046314813196659,-1413.2713623046875,304.1029357910156,0.6099545359611511,0.0929031074047088,0.086711511015892,291.4952087402344,297.1499938964844,293.1499938964844,0.0555088967084884,-1164.324462890625,304.0865478515625,0.6321983933448792,0.1062313839793205,0.0715290084481239,291.37969970703125,297.1499938964844,293.1499938964844,0.1254893988370895,-2922.677490234375,304.04449462890625,0.7773089408874512,0.195005863904953,0.1800988614559173,292.0487976074219,297.1499938964844,293.1499938964844,0.007829894311726,-2696.280029296875,300.184814453125,0.4883620738983154,0.050000000745058,0.2323373407125473,290.6220397949219,291.1499938964844,265.1820983886719,263.6842041015625,280.5613708496094,292.0450744628906,290.6123962402344,1.0,0.255922257900238,0.9978329539299012,0.9978329539299012,1.0,1.0,-1.1220487356185913,0.4800473749637604,0.6420013308525085,0.2300113439559936,0.0,0.0,0.5556297302246094,49.11607360839844,123.0,-178.89588928222656,-11154.8974609375,173.9230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7314758300781,306.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17061.0625,18000.0,0.0,0.0,0.1901200264692306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948557615280151,0.4948611259460449,-5.347965270630084e-06,0.0,0.0001929476566147,0.0,0.0,28.39080810546875,0.0,0.0,0.0,0.365414410829544,4.0,0.0,1.0
715320,290.7532653808594,297.1499938964844,293.1499938964844,0.3219816088676452,-5886.580078125,303.9872741699219,0.9990000128746032,0.6311532258987427,0.3643124103546142,291.5390319824219,297.1499938964844,293.1499938964844,0.046314813196659,-1413.2713623046875,304.1029357910156,0.6099545359611511,0.0929031074047088,0.086711511015892,291.4952087402344,297.1499938964844,293.1499938964844,0.0555088967084884,-1164.324462890625,304.0865478515625,0.6321983933448792,0.1062313839793205,0.0715290084481239,291.37969970703125,297.1499938964844,293.1499938964844,0.1254893988370895,-2922.677490234375,304.04449462890625,0.7773089408874512,0.195005863904953,0.1800988614559173,292.0487976074219,297.1499938964844,293.1499938964844,0.007829894311726,-2696.280029296875,300.184814453125,0.4883620738983154,0.050000000745058,0.2323373407125473,290.6220397949219,291.1499938964844,265.1820983886719,263.6842041015625,280.5613708496094,292.0450744628906,290.6123962402344,1.0,0.255922257900238,0.9978329539299012,0.9978329539299012,1.0,1.0,-1.1220487356185913,0.4800473749637604,0.6420013308525085,0.2300113439559936,0.0,0.0,0.5556297302246094,49.11607360839844,123.0,-178.89588928222656,-11154.8974609375,173.9230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7314758300781,306.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17061.0625,18000.0,0.0,0.0,0.1901200264692306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948557615280151,0.4948611259460449,-5.347965270630084e-06,0.0,0.0001929476566147,0.0,0.0,28.39080810546875,0.0,0.0,0.0,0.365414410829544,4.0,0.0,1.0
715380,290.9025573730469,297.1499938964844,293.1499938964844,0.3788414597511291,-6707.8662109375,303.94677734375,0.9990000128746032,0.6616488695144653,0.4138583540916443,291.666748046875,297.1499938964844,293.1499938964844,0.0592835173010826,-1644.5849609375,304.096923828125,0.6138894557952881,0.1077674403786659,0.1003420501947403,291.60791015625,297.1499938964844,293.1499938964844,0.0730649977922439,-1406.311767578125,304.0787658691406,0.6435096859931946,0.1253163069486618,0.0859169960021972,291.4900207519531,297.1499938964844,293.1499938964844,0.1463860273361206,-3307.20751953125,304.044921875,0.7746714949607849,0.2174972742795944,0.2025523334741592,292.1098327636719,297.1499938964844,293.1499938964844,0.0082250004634261,-2798.83837890625,300.3837585449219,0.4643140733242035,0.050000000745058,0.2344738394021988,290.53973388671875,291.1499938964844,265.203857421875,263.6990966796875,280.4604187011719,292.1061096191406,290.5313415527344,1.0,0.2857603430747986,0.9966874718666076,0.9966874718666076,1.0,1.0,-1.2446577548980713,0.5391196012496948,0.7055381536483765,0.2515507042407989,0.0,0.0,0.6424797177314758,62.05607223510742,141.0,-131.55685424804688,-12444.451171875,240.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5304870605469,305.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,16595.794921875,18000.0,0.0,0.0,0.21015065908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64616858959198,0.6461748480796814,-6.288601980486419e-06,0.0,0.0002132762019755,0.0,0.0,46.63415145874024,0.0,0.0,0.0,0.4203069508075714,4.0,0.0,1.0
715440,290.9025573730469,297.1499938964844,293.1499938964844,0.3788414597511291,-6707.8662109375,303.94677734375,0.9990000128746032,0.6616488695144653,0.4138583540916443,291.666748046875,297.1499938964844,293.1499938964844,0.0592835173010826,-1644.5849609375,304.096923828125,0.6138894557952881,0.1077674403786659,0.1003420501947403,291.60791015625,297.1499938964844,293.1499938964844,0.0730649977922439,-1406.311767578125,304.0787658691406,0.6435096859931946,0.1253163069486618,0.0859169960021972,291.4900207519531,297.1499938964844,293.1499938964844,0.1463860273361206,-3307.20751953125,304.044921875,0.7746714949607849,0.2174972742795944,0.2025523334741592,292.1098327636719,297.1499938964844,293.1499938964844,0.0082250004634261,-2798.83837890625,300.3837585449219,0.4643140733242035,0.050000000745058,0.2344738394021988,290.53973388671875,291.1499938964844,265.203857421875,263.6990966796875,280.4604187011719,292.1061096191406,290.5313415527344,1.0,0.2857603430747986,0.9966874718666076,0.9966874718666076,1.0,1.0,-1.2446577548980713,0.5391196012496948,0.7055381536483765,0.2515507042407989,0.0,0.0,0.6424797177314758,62.05607223510742,141.0,-131.55685424804688,-12444.451171875,240.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5304870605469,305.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,16595.794921875,18000.0,0.0,0.0,0.21015065908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64616858959198,0.6461748480796814,-6.288601980486419e-06,0.0,0.0002132762019755,0.0,0.0,46.63415145874024,0.0,0.0,0.0,0.4203069508075714,4.0,0.0,1.0
715500,290.9823608398437,297.1499938964844,293.1499938964844,0.4100123345851898,-7146.623046875,303.92706298828125,0.9990000128746032,0.6744498014450073,0.4400341808795929,291.7235412597656,297.1499938964844,293.1499938964844,0.0662463828921318,-1773.902099609375,304.09393310546875,0.6161808967590332,0.115405187010765,0.1078814938664436,291.66534423828125,297.1499938964844,293.1499938964844,0.0805375203490257,-1513.802490234375,304.0781555175781,0.6453732252120972,0.1335760653018951,0.0921675562858581,291.54547119140625,297.1499938964844,293.1499938964844,0.1563181430101394,-3485.64111328125,304.04595947265625,0.771452784538269,0.2276332378387451,0.2127249538898468,292.1421203613281,297.1499938964844,293.1499938964844,0.0084269512444734,-2850.67578125,300.46929931640625,0.449634313583374,0.050000000745058,0.2357125133275985,290.4930419921875,291.1499938964844,265.2145690917969,263.7064208984375,280.4259338378906,292.1384582519531,290.48443603515625,1.0,0.3011951446533203,0.9961147904396056,0.9961147904396056,1.0,1.0,-1.306326150894165,0.568556547164917,0.737769603729248,0.2639214098453522,0.0,0.0,0.6909316778182983,69.5322036743164,141.0,-129.6455535888672,-13048.8896484375,281.0505676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88531494140625,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,16305.94140625,18000.0,0.0,0.0,0.2224863916635513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364442944526672,0.736451268196106,-6.980997568462044e-06,0.0,0.0002257954038213,0.0,0.0,61.11069488525391,0.0,0.0,0.0,0.456570416688919,4.0,0.0,1.0
715560,291.06365966796875,297.1499938964844,293.1499938964844,0.4427133798599243,-7598.994140625,303.9081726074219,0.9990000128746032,0.6859484314918518,0.4668100476264953,291.7797546386719,297.1499938964844,293.1499938964844,0.0728960484266281,-1900.702880859375,304.092041015625,0.6174864172935486,0.1224400550127029,0.1151847839355468,291.7219543457031,297.1499938964844,293.1499938964844,0.0874166637659072,-1614.1649169921875,304.0787048339844,0.6456707715988159,0.1412598192691803,0.0979141220450401,291.6002197265625,297.1499938964844,293.1499938964844,0.1659361869096756,-3656.020751953125,304.0473937988281,0.7675456404685974,0.2372084707021713,0.2222819030284881,292.1752624511719,297.1499938964844,293.1499938964844,0.0086305672302842,-2902.535400390625,300.54644775390625,0.4367280900478363,0.050000000745058,0.2370581626892089,290.4433898925781,291.1499938964844,265.22515869140625,263.7136535644531,280.4042358398437,292.1716613769531,290.4345397949219,1.0,0.3167666494846344,0.995125651359558,0.995125651359558,1.0,1.0,-1.3672181367874146,0.5972867012023926,0.769931435585022,0.2776207029819488,0.0,0.0,0.7429906129837036,77.64830017089844,144.0,-133.14585876464844,-13614.2294921875,325.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2370910644531,305.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,16018.9150390625,18000.0,0.0,0.0,0.2361479997634887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360530734062195,0.8360609412193298,-7.867248314141762e-06,0.0,0.0002396601921645,0.0,0.0,80.8499526977539,0.0,0.0,0.0,0.498892992734909,4.0,0.0,1.0
715620,291.2166442871094,297.1499938964844,293.1499938964844,0.4995563328266144,-8358.5556640625,303.89471435546875,0.9990000128746032,0.7077459692955017,0.5099722146987915,291.9038391113281,297.1499938964844,293.1499938964844,0.0829258933663368,-2096.552490234375,304.0948791503906,0.6178316473960876,0.1320215016603469,0.1260505765676498,291.8226318359375,297.1499938964844,293.1499938964844,0.10110654681921,-1814.4014892578125,304.0796203613281,0.6500962972640991,0.1570082008838653,0.1092108264565467,291.69976806640625,297.1499938964844,293.1499938964844,0.1852351725101471,-3991.67041015625,304.04937744140625,0.7653848528862,0.2562667429447174,0.2407920956611633,292.2428894042969,297.1499938964844,293.1499938964844,0.0090124038979411,-2998.55908203125,300.6788024902344,0.4199892282485962,0.050000000745058,0.2393942773342132,290.3382263183594,291.1499938964844,265.245849609375,263.72784423828125,280.38922119140625,292.239501953125,290.3294677734375,1.0,0.3420999944210052,0.9931474328041076,0.9931474328041076,1.0,1.0,-1.4706711769104004,0.6458096504211426,0.8248615264892578,0.3029990196228027,0.0,0.0,0.8582274317741394,91.86534118652344,147.0,-141.5789337158203,-14509.970703125,410.4156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0256042480469,304.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,15684.896484375,18000.0,0.0,0.0,0.266398161649704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484766960144043,1.0484869480133057,-1.022264223138336e-05,0.0,0.0002703602658584,0.0,0.0,139.02540588378906,0.0,0.0,0.0,0.5947199463844299,4.0,0.0,1.0
715680,291.2166442871094,297.1499938964844,293.1499938964844,0.4995563328266144,-8358.5556640625,303.89471435546875,0.9990000128746032,0.7077459692955017,0.5099722146987915,291.9038391113281,297.1499938964844,293.1499938964844,0.0829258933663368,-2096.552490234375,304.0948791503906,0.6178316473960876,0.1320215016603469,0.1260505765676498,291.8226318359375,297.1499938964844,293.1499938964844,0.10110654681921,-1814.4014892578125,304.0796203613281,0.6500962972640991,0.1570082008838653,0.1092108264565467,291.69976806640625,297.1499938964844,293.1499938964844,0.1852351725101471,-3991.67041015625,304.04937744140625,0.7653848528862,0.2562667429447174,0.2407920956611633,292.2428894042969,297.1499938964844,293.1499938964844,0.0090124038979411,-2998.55908203125,300.6788024902344,0.4199892282485962,0.050000000745058,0.2393942773342132,290.3382263183594,291.1499938964844,265.245849609375,263.72784423828125,280.38922119140625,292.239501953125,290.3294677734375,1.0,0.3420999944210052,0.9931474328041076,0.9931474328041076,1.0,1.0,-1.4706711769104004,0.6458096504211426,0.8248615264892578,0.3029990196228027,0.0,0.0,0.8582274317741394,91.86534118652344,147.0,-141.5789337158203,-14509.970703125,410.4156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0256042480469,304.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,15684.896484375,18000.0,0.0,0.0,0.266398161649704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484766960144043,1.0484869480133057,-1.022264223138336e-05,0.0,0.0002703602658584,0.0,0.0,139.02540588378906,0.0,0.0,0.0,0.5947199463844299,4.0,0.0,1.0
