time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715740,291.3468933105469,297.1499938964844,293.1499938964844,0.5493787527084351,-8999.515625,303.8970642089844,0.9990000128746032,0.730279266834259,0.5440673828125,292.0264587402344,297.1499938964844,293.1499938964844,0.0900583863258361,-2238.00390625,304.10137939453125,0.6160573959350586,0.1387181580066681,0.1333061605691909,291.9129943847656,297.1499938964844,293.1499938964844,0.1152355074882507,-2016.6358642578125,304.0795288085937,0.6571416854858398,0.1722992360591888,0.1203131601214408,291.7899780273437,297.1499938964844,293.1499938964844,0.2050244212150573,-4328.3095703125,304.0498962402344,0.7672590613365173,0.2747091650962829,0.2587804794311523,292.3109130859375,297.1499938964844,293.1499938964844,0.0093702245503664,-3088.379150390625,300.7832946777344,0.4094941318035126,0.050000000745058,0.2413854748010635,290.2167053222656,291.1499938964844,265.26580810546875,263.74151611328125,280.3873596191406,292.3077392578125,290.2063903808594,1.0,0.3629536628723144,0.9911692142486572,0.9911692142486572,1.0,1.0,-1.5576316118240356,0.6867838501930237,0.8708477020263672,0.3248984813690185,0.0,0.0,0.9904904961586,104.08634185791016,150.0,-165.80081176757812,-15147.9111328125,490.3825988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06988525390625,304.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,15917.634765625,19080.0,0.0,0.0,0.2984723448753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2402839660644531,1.2402969598770142,-1.294110461458331e-05,0.0,0.0003029115032404,0.0,0.0,214.8011474609375,0.0,0.0,0.0,0.7001094222068787,4.0,0.0,1.0
715800,291.3468933105469,297.1499938964844,293.1499938964844,0.5493787527084351,-8999.515625,303.8970642089844,0.9990000128746032,0.730279266834259,0.5440673828125,292.0264587402344,297.1499938964844,293.1499938964844,0.0900583863258361,-2238.00390625,304.10137939453125,0.6160573959350586,0.1387181580066681,0.1333061605691909,291.9129943847656,297.1499938964844,293.1499938964844,0.1152355074882507,-2016.6358642578125,304.0795288085937,0.6571416854858398,0.1722992360591888,0.1203131601214408,291.7899780273437,297.1499938964844,293.1499938964844,0.2050244212150573,-4328.3095703125,304.0498962402344,0.7672590613365173,0.2747091650962829,0.2587804794311523,292.3109130859375,297.1499938964844,293.1499938964844,0.0093702245503664,-3088.379150390625,300.7832946777344,0.4094941318035126,0.050000000745058,0.2413854748010635,290.2167053222656,291.1499938964844,265.26580810546875,263.74151611328125,280.3873596191406,292.3077392578125,290.2063903808594,1.0,0.3629536628723144,0.9911692142486572,0.9911692142486572,1.0,1.0,-1.5576316118240356,0.6867838501930237,0.8708477020263672,0.3248984813690185,0.0,0.0,0.9904904961586,104.08634185791016,150.0,-165.80081176757812,-15147.9111328125,490.3825988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06988525390625,304.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,15917.634765625,19080.0,0.0,0.0,0.2984723448753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2402839660644531,1.2402969598770142,-1.294110461458331e-05,0.0,0.0003029115032404,0.0,0.0,214.8011474609375,0.0,0.0,0.0,0.7001094222068787,4.0,0.0,1.0
715860,291.4580383300781,297.1499938964844,293.1499938964844,0.5932409763336182,-9545.1767578125,303.9082946777344,0.9990000128746032,0.753398597240448,0.5711284279823303,292.1398620605469,297.1499938964844,293.1499938964844,0.0960700586438179,-2357.674072265625,304.1075134277344,0.6147740483283997,0.1441763490438461,0.1390646398067474,291.9963073730469,297.1499938964844,293.1499938964844,0.1293293088674545,-2213.23583984375,304.0794982910156,0.665114164352417,0.1867411434650421,0.1308093219995498,291.8733215332031,297.1499938964844,293.1499938964844,0.2248401194810867,-4658.22509765625,304.0502014160156,0.7712588906288147,0.2922566831111908,0.2758935987949371,292.3789367675781,297.1499938964844,293.1499938964844,0.0096959667280316,-3170.203125,300.8628234863281,0.4021508395671844,0.050000000745058,0.243057370185852,290.0872802734375,291.1499938964844,265.284912109375,263.754638671875,280.3936767578125,292.3759155273437,290.0743713378906,1.0,0.3802164494991302,0.9891343116760254,0.9891343116760254,1.0,1.0,-1.632191777229309,0.7220616936683655,0.9101301431655884,0.343949556350708,0.0,0.0,1.0,114.46623229980467,153.0,-191.56817626953125,-15599.322265625,564.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.45623779296875,303.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.908203125,19080.0,0.0,0.0,0.3302922248840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3675557374954224,1.3675711154937744,-1.5445812096004374e-05,0.0,0.0003352046187501,0.0,0.0,284.3811950683594,0.0,0.0,0.0,0.7482232451438904,4.0,0.0,1.0
715920,291.4580383300781,297.1499938964844,293.1499938964844,0.5932409763336182,-9545.1767578125,303.9082946777344,0.9990000128746032,0.753398597240448,0.5711284279823303,292.1398620605469,297.1499938964844,293.1499938964844,0.0960700586438179,-2357.674072265625,304.1075134277344,0.6147740483283997,0.1441763490438461,0.1390646398067474,291.9963073730469,297.1499938964844,293.1499938964844,0.1293293088674545,-2213.23583984375,304.0794982910156,0.665114164352417,0.1867411434650421,0.1308093219995498,291.8733215332031,297.1499938964844,293.1499938964844,0.2248401194810867,-4658.22509765625,304.0502014160156,0.7712588906288147,0.2922566831111908,0.2758935987949371,292.3789367675781,297.1499938964844,293.1499938964844,0.0096959667280316,-3170.203125,300.8628234863281,0.4021508395671844,0.050000000745058,0.243057370185852,290.0872802734375,291.1499938964844,265.284912109375,263.754638671875,280.3936767578125,292.3759155273437,290.0743713378906,1.0,0.3802164494991302,0.9891343116760254,0.9891343116760254,1.0,1.0,-1.632191777229309,0.7220616936683655,0.9101301431655884,0.343949556350708,0.0,0.0,1.0,114.46623229980467,153.0,-191.56817626953125,-15599.322265625,564.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.45623779296875,303.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.908203125,19080.0,0.0,0.0,0.3302922248840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3675557374954224,1.3675711154937744,-1.5445812096004374e-05,0.0,0.0003352046187501,0.0,0.0,284.3811950683594,0.0,0.0,0.0,0.7482232451438904,4.0,0.0,1.0
715980,291.5537109375,297.1499938964844,293.1499938964844,0.633132815361023,-10028.080078125,303.92266845703125,0.9990000128746032,0.7768417596817017,0.5925654172897339,292.23583984375,297.1499938964844,293.1499938964844,0.1023006439208984,-2481.5126953125,304.1111755371094,0.6153485774993896,0.1502572000026703,0.1446873843669891,292.073486328125,297.1499938964844,293.1499938964844,0.1434999704360962,-2406.612060546875,304.0794372558594,0.6734509468078613,0.2003101110458374,0.1406356543302536,291.9508361816406,297.1499938964844,293.1499938964844,0.2449903637170791,-4987.4140625,304.0499572753906,0.7765171527862549,0.3088792860507965,0.2920586168766022,292.44451904296875,297.1499938964844,293.1499938964844,0.0100140795111656,-3251.66162109375,300.91864013671875,0.3965048789978027,0.050000000745058,0.2444391548633575,289.9262390136719,291.1499938964844,265.3030090332031,263.76708984375,280.4541931152344,292.5305480957031,289.9170837402344,1.0,0.3946921229362488,0.9870993494987488,0.9870993494987488,1.0,1.0,-1.6975477933883667,0.7530962228775024,0.9444515705108644,0.3607884645462036,0.0,0.0,1.0,123.18649291992188,156.0,-199.45538330078125,-15903.1103515625,633.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2602844238281,303.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18800.7265625,19080.0,0.0,0.0,0.3595519661903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946025371551514,1.3946186304092407,-1.606226032890845e-05,0.0,0.0003648995188996,0.0,0.0,301.5832824707031,0.0,0.0,0.0,0.7617846131324768,4.0,0.0,1.0
716040,291.5537109375,297.1499938964844,293.1499938964844,0.633132815361023,-10028.080078125,303.92266845703125,0.9990000128746032,0.7768417596817017,0.5925654172897339,292.23583984375,297.1499938964844,293.1499938964844,0.1023006439208984,-2481.5126953125,304.1111755371094,0.6153485774993896,0.1502572000026703,0.1446873843669891,292.073486328125,297.1499938964844,293.1499938964844,0.1434999704360962,-2406.612060546875,304.0794372558594,0.6734509468078613,0.2003101110458374,0.1406356543302536,291.9508361816406,297.1499938964844,293.1499938964844,0.2449903637170791,-4987.4140625,304.0499572753906,0.7765171527862549,0.3088792860507965,0.2920586168766022,292.44451904296875,297.1499938964844,293.1499938964844,0.0100140795111656,-3251.66162109375,300.91864013671875,0.3965048789978027,0.050000000745058,0.2444391548633575,289.9262390136719,291.1499938964844,265.3030090332031,263.76708984375,280.4541931152344,292.5305480957031,289.9170837402344,1.0,0.3946921229362488,0.9870993494987488,0.9870993494987488,1.0,1.0,-1.6975477933883667,0.7530962228775024,0.9444515705108644,0.3607884645462036,0.0,0.0,1.0,123.18649291992188,156.0,-199.45538330078125,-15903.1103515625,633.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2602844238281,303.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18800.7265625,19080.0,0.0,0.0,0.3595519661903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946025371551514,1.3946186304092407,-1.606226032890845e-05,0.0,0.0003648995188996,0.0,0.0,301.5832824707031,0.0,0.0,0.0,0.7617846131324768,4.0,0.0,1.0
716100,291.5964660644531,297.1499938964844,293.1499938964844,0.6500490307807922,-10226.673828125,303.9332580566406,0.9990000128746032,0.7886600494384766,0.6014353632926941,292.27545166015625,297.1499938964844,293.1499938964844,0.1059060096740722,-2552.156005859375,304.1116943359375,0.6172316074371338,0.1540562510490417,0.1482163518667221,292.1098022460937,297.1499938964844,293.1499938964844,0.1502437591552734,-2496.825927734375,304.0799865722656,0.6777385473251343,0.2068152129650116,0.1453258693218231,291.9874572753906,297.1499938964844,293.1499938964844,0.2545303702354431,-5140.4013671875,304.0508117675781,0.7795157432556152,0.3168736398220062,0.2998090088367462,292.4755859375,297.1499938964844,293.1499938964844,0.0101523520424962,-3285.069580078125,300.9483642578125,0.3941229283809662,0.050000000745058,0.245025634765625,289.8690795898437,291.1499938964844,265.3116455078125,263.7730407714844,280.4844055175781,292.6062927246094,289.8625183105469,1.0,0.4011212587356567,0.9860818982124328,0.9860818982124328,1.0,1.0,-1.7280762195587158,0.7676270008087158,0.9604491591453552,0.368689090013504,0.0,0.0,1.0,126.96714782714844,156.0,-172.9578094482422,-16099.259765625,666.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2987976074219,303.550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18933.05859375,20160.0,0.0,0.0,0.3729197680950165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399502158164978,1.399518370628357,-1.6175321434275247e-05,0.0,0.0003784661530517,0.0,0.0,304.77313232421875,0.0,0.0,0.0,0.7792425155639648,4.0,0.0,1.0
716160,291.6362609863281,297.1499938964844,293.1499938964844,0.6642146110534668,-10388.0966796875,303.94696044921875,0.9990000128746032,0.8005229234695435,0.6093476414680481,292.3115234375,297.1499938964844,293.1499938964844,0.1095132380723953,-2621.812255859375,304.1120910644531,0.6196864247322083,0.1580477505922317,0.1520146280527115,292.1445617675781,297.1499938964844,293.1499938964844,0.1565285325050354,-2579.60009765625,304.0813293457031,0.6820488572120667,0.2131642997264862,0.1498896181583404,292.022705078125,297.1499938964844,293.1499938964844,0.2633121311664581,-5279.107421875,304.0528869628906,0.7826613783836365,0.3246779441833496,0.3073598444461822,292.5050964355469,297.1499938964844,293.1499938964844,0.0102690197527408,-3310.26123046875,300.9842834472656,0.3919439613819122,0.050000000745058,0.2455560714006424,289.843994140625,291.1499938964844,265.3199768066406,263.7787780761719,280.5119934082031,292.6761169433594,289.8426818847656,1.0,0.4071109592914581,0.9851281046867372,0.9851281046867372,1.0,1.0,-1.7573204040527344,0.7815673351287842,0.9757530689239502,0.3762781023979187,0.0,0.0,1.0,130.43453979492188,159.0,-111.42406463623048,-16396.6953125,698.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3983459472656,303.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,19744.787109375,20160.0,0.0,0.0,0.3855361044406891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429188251495361,1.429205060005188,-1.6868814782355912e-05,0.0,0.0003912701504305,0.0,0.0,324.5819396972656,0.0,0.0,0.0,0.7808771729469299,4.0,0.0,1.0
716220,291.7079162597656,297.1499938964844,293.1499938964844,0.6873711943626404,-10644.3173828125,303.97607421875,0.9990000128746032,0.8243291974067688,0.6229315400123596,292.3761291503906,297.1499938964844,293.1499938964844,0.1166705340147018,-2757.937744140625,304.11279296875,0.6252634525299072,0.1661768704652786,0.1598586291074752,292.2094421386719,297.1499938964844,293.1499938964844,0.1683406978845596,-2732.55810546875,304.08453369140625,0.6906240582466125,0.2254699915647506,0.1587008684873581,292.08905029296875,297.1499938964844,293.1499938964844,0.2796235382556915,-5532.7431640625,304.05810546875,0.7891890406608582,0.339775949716568,0.3219264149665832,292.5589599609375,297.1499938964844,293.1499938964844,0.0104656247422099,-3348.194091796875,301.0648193359375,0.3880359530448913,0.050000000745058,0.2464826554059982,289.8391418457031,291.1499938964844,265.335693359375,263.7896728515625,280.5622863769531,292.8036499023437,289.84088134765625,1.0,0.4179950654506683,0.9832205176353456,0.9832205176353456,1.0,1.0,-1.812233686447144,0.8077920079231262,1.004441738128662,0.390567809343338,0.0,0.0,1.0,136.61009216308594,162.0,-24.97041893005371,-16937.7890625,759.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75054931640625,303.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,20047.505859375,20160.0,0.0,0.0,0.4083738625049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401023387908936,1.4401195049285889,-1.7127440514741465e-05,0.0,0.0004144475678913,0.0,0.0,332.0750427246094,0.0,0.0,0.0,0.7863461375236511,4.0,0.0,1.0
716280,291.7079162597656,297.1499938964844,293.1499938964844,0.6873711943626404,-10644.3173828125,303.97607421875,0.9990000128746032,0.8243291974067688,0.6229315400123596,292.3761291503906,297.1499938964844,293.1499938964844,0.1166705340147018,-2757.937744140625,304.11279296875,0.6252634525299072,0.1661768704652786,0.1598586291074752,292.2094421386719,297.1499938964844,293.1499938964844,0.1683406978845596,-2732.55810546875,304.08453369140625,0.6906240582466125,0.2254699915647506,0.1587008684873581,292.08905029296875,297.1499938964844,293.1499938964844,0.2796235382556915,-5532.7431640625,304.05810546875,0.7891890406608582,0.339775949716568,0.3219264149665832,292.5589599609375,297.1499938964844,293.1499938964844,0.0104656247422099,-3348.194091796875,301.0648193359375,0.3880359530448913,0.050000000745058,0.2464826554059982,289.8391418457031,291.1499938964844,265.335693359375,263.7896728515625,280.5622863769531,292.8036499023437,289.84088134765625,1.0,0.4179950654506683,0.9832205176353456,0.9832205176353456,1.0,1.0,-1.812233686447144,0.8077920079231262,1.004441738128662,0.390567809343338,0.0,0.0,1.0,136.61009216308594,162.0,-24.97041893005371,-16937.7890625,759.2462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75054931640625,303.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,20047.505859375,20160.0,0.0,0.0,0.4083738625049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401023387908936,1.4401195049285889,-1.7127440514741465e-05,0.0,0.0004144475678913,0.0,0.0,332.0750427246094,0.0,0.0,0.0,0.7863461375236511,4.0,0.0,1.0
716340,291.7703552246094,297.1499938964844,293.1499938964844,0.7042920589447021,-10823.041015625,304.0058288574219,0.9990000128746032,0.8481911420822144,0.6342720985412598,292.43310546875,297.1499938964844,293.1499938964844,0.1233696341514587,-2882.73486328125,304.1140441894531,0.6310805678367615,0.174220472574234,0.1676574349403381,292.2684936523437,297.1499938964844,293.1499938964844,0.17910897731781,-2869.009765625,304.08843994140625,0.6989983916282654,0.2373203933238983,0.1671595275402069,292.150146484375,297.1499938964844,293.1499938964844,0.2941999137401581,-5754.86962890625,304.064453125,0.7958122491836548,0.3542611598968506,0.3358671069145202,292.6063537597656,297.1499938964844,293.1499938964844,0.010622058995068,-3371.77587890625,301.15582275390625,0.3847594857215881,0.050000000745058,0.2472716271877288,289.8871765136719,291.1499938964844,265.3500061035156,263.79962158203125,280.6080627441406,292.9195556640625,289.8921813964844,1.0,0.4277242422103882,0.9813129901885986,0.9813129901885986,1.0,1.0,-1.863060474395752,0.8321173787117004,1.0309431552886963,0.4038276970386505,0.0,0.0,1.0,142.0005340576172,165.0,51.84065246582031,-17529.73046875,817.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2426452636719,304.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,20129.853515625,21240.0,0.0,0.0,0.4280976057052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430570602416992,1.4430742263793943,-1.719779356790241e-05,0.0,0.0004344646586105,0.0,0.0,334.12322998046875,0.0,0.0,0.0,0.8028262257575989,4.0,0.0,1.0
716400,291.7703552246094,297.1499938964844,293.1499938964844,0.7042920589447021,-10823.041015625,304.0058288574219,0.9990000128746032,0.8481911420822144,0.6342720985412598,292.43310546875,297.1499938964844,293.1499938964844,0.1233696341514587,-2882.73486328125,304.1140441894531,0.6310805678367615,0.174220472574234,0.1676574349403381,292.2684936523437,297.1499938964844,293.1499938964844,0.17910897731781,-2869.009765625,304.08843994140625,0.6989983916282654,0.2373203933238983,0.1671595275402069,292.150146484375,297.1499938964844,293.1499938964844,0.2941999137401581,-5754.86962890625,304.064453125,0.7958122491836548,0.3542611598968506,0.3358671069145202,292.6063537597656,297.1499938964844,293.1499938964844,0.010622058995068,-3371.77587890625,301.15582275390625,0.3847594857215881,0.050000000745058,0.2472716271877288,289.8871765136719,291.1499938964844,265.3500061035156,263.79962158203125,280.6080627441406,292.9195556640625,289.8921813964844,1.0,0.4277242422103882,0.9813129901885986,0.9813129901885986,1.0,1.0,-1.863060474395752,0.8321173787117004,1.0309431552886963,0.4038276970386505,0.0,0.0,1.0,142.0005340576172,165.0,51.84065246582031,-17529.73046875,817.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2426452636719,304.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,20129.853515625,21240.0,0.0,0.0,0.4280976057052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430570602416992,1.4430742263793943,-1.719779356790241e-05,0.0,0.0004344646586105,0.0,0.0,334.12322998046875,0.0,0.0,0.0,0.8028262257575989,4.0,0.0,1.0
716460,291.825439453125,297.1499938964844,293.1499938964844,0.7145494222640991,-10921.1025390625,304.03668212890625,0.9990000128746032,0.8719596862792969,0.6440107822418213,292.4840087890625,297.1499938964844,293.1499938964844,0.1292070150375366,-2988.799072265625,304.1163024902344,0.6368827223777771,0.1820518374443054,0.1752557754516601,292.32232666015625,297.1499938964844,293.1499938964844,0.1884505003690719,-2984.58056640625,304.0933837890625,0.707009494304657,0.2487288117408752,0.1752926856279373,292.20654296875,297.1499938964844,293.1499938964844,0.3064472377300262,-5937.18310546875,304.0725402832031,0.8023226857185364,0.3681530654430389,0.3492229878902435,292.6480407714844,297.1499938964844,293.1499938964844,0.0107255820184946,-3377.26220703125,301.2597045898437,0.3820047974586487,0.050000000745058,0.2479603141546249,290.0042724609375,291.1499938964844,265.36151123046875,263.8074951171875,280.64990234375,293.0268249511719,290.0122375488281,1.0,0.4365760684013366,0.9794064164161682,0.9794064164161682,1.0,1.0,-1.910511374473572,0.8548684120178223,1.0556429624557495,0.4162268936634063,0.0,0.0,1.0,146.81295776367188,168.0,136.0062713623047,-18233.759765625,873.3628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.77838134765625,304.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.662109375,21240.0,0.0,0.0,0.4453054666519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476078748703003,1.4760966300964355,-1.799387791834306e-05,0.0,0.0004519284411799,0.0,0.0,357.5896301269531,0.0,0.0,0.0,0.8060868382453918,4.0,0.0,1.0
716520,291.825439453125,297.1499938964844,293.1499938964844,0.7145494222640991,-10921.1025390625,304.03668212890625,0.9990000128746032,0.8719596862792969,0.6440107822418213,292.4840087890625,297.1499938964844,293.1499938964844,0.1292070150375366,-2988.799072265625,304.1163024902344,0.6368827223777771,0.1820518374443054,0.1752557754516601,292.32232666015625,297.1499938964844,293.1499938964844,0.1884505003690719,-2984.58056640625,304.0933837890625,0.707009494304657,0.2487288117408752,0.1752926856279373,292.20654296875,297.1499938964844,293.1499938964844,0.3064472377300262,-5937.18310546875,304.0725402832031,0.8023226857185364,0.3681530654430389,0.3492229878902435,292.6480407714844,297.1499938964844,293.1499938964844,0.0107255820184946,-3377.26220703125,301.2597045898437,0.3820047974586487,0.050000000745058,0.2479603141546249,290.0042724609375,291.1499938964844,265.36151123046875,263.8074951171875,280.64990234375,293.0268249511719,290.0122375488281,1.0,0.4365760684013366,0.9794064164161682,0.9794064164161682,1.0,1.0,-1.910511374473572,0.8548684120178223,1.0556429624557495,0.4162268936634063,0.0,0.0,1.0,146.81295776367188,168.0,136.0062713623047,-18233.759765625,873.3628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.77838134765625,304.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.662109375,21240.0,0.0,0.0,0.4453054666519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476078748703003,1.4760966300964355,-1.799387791834306e-05,0.0,0.0004519284411799,0.0,0.0,357.5896301269531,0.0,0.0,0.0,0.8060868382453918,4.0,0.0,1.0
716580,291.8743896484375,297.1499938964844,293.1499938964844,0.7219029664993286,-10988.693359375,304.0620422363281,0.9990000128746032,0.8955827951431274,0.6526119709014893,292.5298767089844,297.1499938964844,293.1499938964844,0.1346804797649383,-3086.986328125,304.118408203125,0.6425620913505554,0.1896203756332397,0.1825977861881256,292.37164306640625,297.1499938964844,293.1499938964844,0.197159081697464,-3090.932373046875,304.09771728515625,0.7143499851226807,0.2596912384033203,0.1831015348434448,292.2587585449219,297.1499938964844,293.1499938964844,0.31770920753479,-6103.1162109375,304.0795593261719,0.8085311651229858,0.3814636170864105,0.3620082437992096,292.6849060058594,297.1499938964844,293.1499938964844,0.0108142597600817,-3378.9716796875,301.3625793457031,0.3796175122261047,0.050000000745058,0.2485771477222442,290.1288146972656,291.1499938964844,265.3691101074219,263.8123779296875,280.6877746582031,293.1268615722656,290.1369934082031,1.0,0.4447538554668426,0.977499783039093,0.977499783039093,1.0,1.0,-1.955128788948059,0.8762937784194946,1.0788350105285645,0.4278970956802368,0.0,0.0,1.0,151.20530700683594,171.0,164.12196350097656,-18854.81640625,927.5652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3283996582031,305.2859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,21192.888671875,21240.0,0.0,0.0,0.460189938545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806699752807615,1.4806880950927734,-1.8105989511241205e-05,0.0,0.0004670342896133,0.0,0.0,360.9368591308594,0.0,0.0,0.0,0.8083840012550354,4.0,0.0,1.0
716640,291.8743896484375,297.1499938964844,293.1499938964844,0.7219029664993286,-10988.693359375,304.0620422363281,0.9990000128746032,0.8955827951431274,0.6526119709014893,292.5298767089844,297.1499938964844,293.1499938964844,0.1346804797649383,-3086.986328125,304.118408203125,0.6425620913505554,0.1896203756332397,0.1825977861881256,292.37164306640625,297.1499938964844,293.1499938964844,0.197159081697464,-3090.932373046875,304.09771728515625,0.7143499851226807,0.2596912384033203,0.1831015348434448,292.2587585449219,297.1499938964844,293.1499938964844,0.31770920753479,-6103.1162109375,304.0795593261719,0.8085311651229858,0.3814636170864105,0.3620082437992096,292.6849060058594,297.1499938964844,293.1499938964844,0.0108142597600817,-3378.9716796875,301.3625793457031,0.3796175122261047,0.050000000745058,0.2485771477222442,290.1288146972656,291.1499938964844,265.3691101074219,263.8123779296875,280.6877746582031,293.1268615722656,290.1369934082031,1.0,0.4447538554668426,0.977499783039093,0.977499783039093,1.0,1.0,-1.955128788948059,0.8762937784194946,1.0788350105285645,0.4278970956802368,0.0,0.0,1.0,151.20530700683594,171.0,164.12196350097656,-18854.81640625,927.5652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3283996582031,305.2859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,21192.888671875,21240.0,0.0,0.0,0.460189938545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806699752807615,1.4806880950927734,-1.8105989511241205e-05,0.0,0.0004670342896133,0.0,0.0,360.9368591308594,0.0,0.0,0.0,0.8083840012550354,4.0,0.0,1.0
716700,291.8968811035156,297.1499938964844,293.1499938964844,0.724711000919342,-11013.6220703125,304.0729064941406,0.9990000128746032,0.9073256850242616,0.6565917134284973,292.5511169433594,297.1499938964844,293.1499938964844,0.1372786164283752,-3133.17138671875,304.11944580078125,0.6453350186347961,0.1932993680238723,0.1861661523580551,292.3948059082031,297.1499938964844,293.1499938964844,0.2012827843427658,-3140.837158203125,304.0997314453125,0.7176841497421265,0.2650051414966583,0.1868856400251388,292.2834167480469,297.1499938964844,293.1499938964844,0.3229914903640747,-6180.3876953125,304.082763671875,0.8114279508590698,0.3879050016403198,0.3681932687759399,292.7017822265625,297.1499938964844,293.1499938964844,0.0108547378331422,-3378.8330078125,301.4132385253906,0.3785274624824524,0.050000000745058,0.2488652914762497,290.1927490234375,291.1499938964844,265.3715209960937,263.81378173828125,280.705322265625,293.1744689941406,290.20086669921875,1.0,0.4486376345157623,0.9765465259552002,0.9765465259552002,1.0,1.0,-1.9765113592147827,0.8865720629692078,1.0899393558502195,0.4334922730922699,0.0,0.0,1.0,153.2811737060547,171.0,170.6648712158203,-19156.265625,954.1502685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6002197265625,305.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.783203125,22320.0,0.0,0.0,0.4668400883674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814695119857788,1.4814876317977903,-1.8125550923286937e-05,0.0,0.0004737833514809,0.0,0.0,361.5218811035156,0.0,0.0,0.0,0.8237839937210083,4.0,0.0,1.0
716760,291.91827392578125,297.1499938964844,293.1499938964844,0.7261205315589905,-11021.7744140625,304.0843811035156,0.9990000128746032,0.9189983010292052,0.6604028344154358,292.5713806152344,297.1499938964844,293.1499938964844,0.1395971328020095,-3173.714111328125,304.12078857421875,0.6480538249015808,0.1969050168991089,0.1896645426750183,292.4170227050781,297.1499938964844,293.1499938964844,0.2049783170223236,-3184.914794921875,304.1021423339844,0.720839262008667,0.2702054381370544,0.1905898451805114,292.3072509765625,297.1499938964844,293.1499938964844,0.327608585357666,-6246.8662109375,304.08660888671875,0.8141878843307495,0.3942025303840637,0.3742418587207794,292.7177429199219,297.1499938964844,293.1499938964844,0.0108819659799337,-3374.286376953125,301.4662475585937,0.3774922788143158,0.050000000745058,0.2491428405046463,290.273193359375,291.1499938964844,265.37310791015625,263.81451416015625,280.7220764160156,293.2206726074219,290.2833251953125,1.0,0.4524049460887909,0.9755592942237854,0.9755592942237854,1.0,1.0,-1.9973351955413816,0.896586537361145,1.1007486581802368,0.4389409720897674,0.0,0.0,1.0,155.2931671142578,174.0,199.08645629882807,-19530.1875,980.4505615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85400390625,305.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,21984.623046875,22320.0,0.0,0.0,0.4731446206569671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508074164390564,1.508092999458313,-1.878240254882257e-05,0.0,0.0004801816539838,0.0,0.0,381.350830078125,0.0,0.0,0.0,0.8237966895103455,4.0,0.0,1.0
716820,291.9581298828125,297.1499938964844,293.1499938964844,0.7290557026863098,-11044.15625,304.1011657714844,0.9990000128746032,0.9421127438545228,0.6676266193389893,292.6092224121094,297.1499938964844,293.1499938964844,0.1442262828350067,-3254.698974609375,304.1227722167969,0.653292179107666,0.2038853764533996,0.1964395940303802,292.458984375,297.1499938964844,293.1499938964844,0.2123171687126159,-3272.396240234375,304.1058349609375,0.7266963720321655,0.2802605032920837,0.1977518945932388,292.3525390625,297.1499938964844,293.1499938964844,0.336819440126419,-6379.95166015625,304.0923156738281,0.8193297982215881,0.4063675105571747,0.3859230279922485,292.7472229003906,297.1499938964844,293.1499938964844,0.0109430802986025,-3369.05615234375,301.5652160644531,0.3755534291267395,0.050000000745058,0.2496732771396637,290.4127502441406,291.1499938964844,265.37384033203125,263.814208984375,280.7533569335937,293.3092041015625,290.4205322265625,1.0,0.4596340358257293,0.9735848903656006,0.9735848903656006,1.0,1.0,-2.0374138355255127,0.9158758521080016,1.1215380430221558,0.4494278132915497,0.0,0.0,1.0,159.1641845703125,177.0,189.4246826171875,-20104.224609375,1032.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3264465332031,306.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.865234375,22320.0,0.0,0.0,0.4846433699131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165646076202393,1.5165835618972778,-1.89944857993396e-05,0.0,0.0004918514168821,0.0,0.0,387.8281555175781,0.0,0.0,0.0,0.8280396461486816,4.0,0.0,1.0
716880,291.9581298828125,297.1499938964844,293.1499938964844,0.7290557026863098,-11044.15625,304.1011657714844,0.9990000128746032,0.9421127438545228,0.6676266193389893,292.6092224121094,297.1499938964844,293.1499938964844,0.1442262828350067,-3254.698974609375,304.1227722167969,0.653292179107666,0.2038853764533996,0.1964395940303802,292.458984375,297.1499938964844,293.1499938964844,0.2123171687126159,-3272.396240234375,304.1058349609375,0.7266963720321655,0.2802605032920837,0.1977518945932388,292.3525390625,297.1499938964844,293.1499938964844,0.336819440126419,-6379.95166015625,304.0923156738281,0.8193297982215881,0.4063675105571747,0.3859230279922485,292.7472229003906,297.1499938964844,293.1499938964844,0.0109430802986025,-3369.05615234375,301.5652160644531,0.3755534291267395,0.050000000745058,0.2496732771396637,290.4127502441406,291.1499938964844,265.37384033203125,263.814208984375,280.7533569335937,293.3092041015625,290.4205322265625,1.0,0.4596340358257293,0.9735848903656006,0.9735848903656006,1.0,1.0,-2.0374138355255127,0.9158758521080016,1.1215380430221558,0.4494278132915497,0.0,0.0,1.0,159.1641845703125,177.0,189.4246826171875,-20104.224609375,1032.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3264465332031,306.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.865234375,22320.0,0.0,0.0,0.4846433699131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165646076202393,1.5165835618972778,-1.89944857993396e-05,0.0,0.0004918514168821,0.0,0.0,387.8281555175781,0.0,0.0,0.0,0.8280396461486816,4.0,0.0,1.0
716940,291.9944763183594,297.1499938964844,293.1499938964844,0.732023298740387,-11071.087890625,304.11236572265625,0.9990000128746032,0.9649333953857422,0.6744470000267029,292.6438903808594,297.1499938964844,293.1499938964844,0.1487599462270736,-3333.79248046875,304.1242980957031,0.6582318544387817,0.2105551809072494,0.2029161602258682,292.4979248046875,297.1499938964844,293.1499938964844,0.2194822430610656,-3357.489501953125,304.10858154296875,0.7320597171783447,0.2898668646812439,0.2045944780111313,292.3948669433594,297.1499938964844,293.1499938964844,0.3458457887172699,-6510.36083984375,304.0964660644531,0.8240335583686829,0.417982667684555,0.3970746397972107,292.7738342285156,297.1499938964844,293.1499938964844,0.0110138766467571,-3367.82958984375,301.6561584472656,0.3737508952617645,0.050000000745058,0.2501793503761291,290.5299377441406,291.1499938964844,265.3717041015625,263.81170654296875,280.78179931640625,293.39288330078125,290.5364685058594,1.0,0.466516762971878,0.9716104865074158,0.9716104865074158,1.0,1.0,-2.075602054595948,0.9342719912528992,1.1413301229476929,0.4594176411628723,0.0,0.0,1.0,162.87884521484375,180.0,166.8525390625,-20623.931640625,1083.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7580261230469,306.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4921875,23400.0,0.0,0.0,0.4947425723075866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518767237663269,1.5187863111495972,-1.9049701222684234e-05,0.0,0.0005021007964387,0.0,0.0,389.52044677734375,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
717000,291.9944763183594,297.1499938964844,293.1499938964844,0.732023298740387,-11071.087890625,304.11236572265625,0.9990000128746032,0.9649333953857422,0.6744470000267029,292.6438903808594,297.1499938964844,293.1499938964844,0.1487599462270736,-3333.79248046875,304.1242980957031,0.6582318544387817,0.2105551809072494,0.2029161602258682,292.4979248046875,297.1499938964844,293.1499938964844,0.2194822430610656,-3357.489501953125,304.10858154296875,0.7320597171783447,0.2898668646812439,0.2045944780111313,292.3948669433594,297.1499938964844,293.1499938964844,0.3458457887172699,-6510.36083984375,304.0964660644531,0.8240335583686829,0.417982667684555,0.3970746397972107,292.7738342285156,297.1499938964844,293.1499938964844,0.0110138766467571,-3367.82958984375,301.6561584472656,0.3737508952617645,0.050000000745058,0.2501793503761291,290.5299377441406,291.1499938964844,265.3717041015625,263.81170654296875,280.78179931640625,293.39288330078125,290.5364685058594,1.0,0.466516762971878,0.9716104865074158,0.9716104865074158,1.0,1.0,-2.075602054595948,0.9342719912528992,1.1413301229476929,0.4594176411628723,0.0,0.0,1.0,162.87884521484375,180.0,166.8525390625,-20623.931640625,1083.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7580261230469,306.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4921875,23400.0,0.0,0.0,0.4947425723075866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518767237663269,1.5187863111495972,-1.9049701222684234e-05,0.0,0.0005021007964387,0.0,0.0,389.52044677734375,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
717060,292.0282287597656,297.1499938964844,293.1499938964844,0.7335153222084045,-11081.9228515625,304.12225341796875,0.9990000128746032,0.9873632788658142,0.6809847950935364,292.67578125,297.1499938964844,293.1499938964844,0.15281642973423,-3403.584716796875,304.1260681152344,0.6628391146659851,0.2169083952903747,0.2090914398431778,292.53424072265625,297.1499938964844,293.1499938964844,0.2259174585342407,-3432.94091796875,304.11163330078125,0.7369975447654724,0.2990235388278961,0.2111210972070694,292.43463134765625,297.1499938964844,293.1499938964844,0.3538227081298828,-6624.240234375,304.1009521484375,0.8283397555351257,0.4290482997894287,0.4077050983905792,292.7980651855469,297.1499938964844,293.1499938964844,0.0110701797530055,-3362.757568359375,301.7450256347656,0.3720486462116241,0.050000000745058,0.2506693005561828,290.6572265625,291.1499938964844,265.366943359375,263.8072509765625,280.8079528808594,293.4725341796875,290.6634521484375,1.0,0.4731070697307586,0.9695841073989868,0.9695841073989868,1.0,1.0,-2.112065315246582,0.9518482685089112,1.160217046737671,0.4689496159553528,0.0,0.0,1.0,166.48219299316406,183.0,167.12429809570312,-21192.447265625,1133.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1171264648437,306.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.16015625,23400.0,0.0,0.0,0.5039803981781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503588914871216,-1.9849934687954374e-05,0.0,0.0005114760133437,0.0,0.0,414.3209228515625,0.0,0.0,0.0,0.8465968370437622,4.0,0.0,1.0
717120,292.0282287597656,297.1499938964844,293.1499938964844,0.7335153222084045,-11081.9228515625,304.12225341796875,0.9990000128746032,0.9873632788658142,0.6809847950935364,292.67578125,297.1499938964844,293.1499938964844,0.15281642973423,-3403.584716796875,304.1260681152344,0.6628391146659851,0.2169083952903747,0.2090914398431778,292.53424072265625,297.1499938964844,293.1499938964844,0.2259174585342407,-3432.94091796875,304.11163330078125,0.7369975447654724,0.2990235388278961,0.2111210972070694,292.43463134765625,297.1499938964844,293.1499938964844,0.3538227081298828,-6624.240234375,304.1009521484375,0.8283397555351257,0.4290482997894287,0.4077050983905792,292.7980651855469,297.1499938964844,293.1499938964844,0.0110701797530055,-3362.757568359375,301.7450256347656,0.3720486462116241,0.050000000745058,0.2506693005561828,290.6572265625,291.1499938964844,265.366943359375,263.8072509765625,280.8079528808594,293.4725341796875,290.6634521484375,1.0,0.4731070697307586,0.9695841073989868,0.9695841073989868,1.0,1.0,-2.112065315246582,0.9518482685089112,1.160217046737671,0.4689496159553528,0.0,0.0,1.0,166.48219299316406,183.0,167.12429809570312,-21192.447265625,1133.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1171264648437,306.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.16015625,23400.0,0.0,0.0,0.5039803981781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503588914871216,-1.9849934687954374e-05,0.0,0.0005114760133437,0.0,0.0,414.3209228515625,0.0,0.0,0.0,0.8465968370437622,4.0,0.0,1.0
717180,292.05963134765625,297.1499938964844,293.1499938964844,0.7364917993545532,-11114.2763671875,304.1264343261719,0.9990000128746032,1.0,0.6873233318328857,292.7052307128906,297.1499938964844,293.1499938964844,0.157012403011322,-3476.19091796875,304.1270446777344,0.6670911312103271,0.2229445278644561,0.2149630337953567,292.5681457519531,297.1499938964844,293.1499938964844,0.232548639178276,-3510.97021484375,304.11334228515625,0.7415454983711243,0.3077418506145477,0.2173360884189605,292.4720458984375,297.1499938964844,293.1499938964844,0.3621959686279297,-6744.72705078125,304.1033020019531,0.8322770595550537,0.439584881067276,0.4178259074687958,292.8202819824219,297.1499938964844,293.1499938964844,0.0111464131623506,-3365.31787109375,301.8233337402344,0.3704221844673157,0.050000000745058,0.2511488497257232,290.7474365234375,291.1499938964844,265.3599548339844,263.8011169433594,280.8319396972656,293.54840087890625,290.75201416015625,1.0,0.479442834854126,0.9675576686859132,0.9675576686859132,1.0,1.0,-2.1469268798828125,0.9686625003814696,1.1782642602920532,0.4780557453632355,0.0,0.0,1.0,170.00535583496094,186.0,132.42311096191406,-21627.064453125,1183.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4305114746094,307.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.767578125,23400.0,0.0,0.0,0.5123375058174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544575452804563,1.5544774532318115,-1.9955537936766632e-05,0.0,0.0005199573934078,0.0,0.0,417.6316528320313,0.0,0.0,0.0,0.8486523628234863,4.0,0.0,1.0
717240,292.05963134765625,297.1499938964844,293.1499938964844,0.7364917993545532,-11114.2763671875,304.1264343261719,0.9990000128746032,1.0,0.6873233318328857,292.7052307128906,297.1499938964844,293.1499938964844,0.157012403011322,-3476.19091796875,304.1270446777344,0.6670911312103271,0.2229445278644561,0.2149630337953567,292.5681457519531,297.1499938964844,293.1499938964844,0.232548639178276,-3510.97021484375,304.11334228515625,0.7415454983711243,0.3077418506145477,0.2173360884189605,292.4720458984375,297.1499938964844,293.1499938964844,0.3621959686279297,-6744.72705078125,304.1033020019531,0.8322770595550537,0.439584881067276,0.4178259074687958,292.8202819824219,297.1499938964844,293.1499938964844,0.0111464131623506,-3365.31787109375,301.8233337402344,0.3704221844673157,0.050000000745058,0.2511488497257232,290.7474365234375,291.1499938964844,265.3599548339844,263.8011169433594,280.8319396972656,293.54840087890625,290.75201416015625,1.0,0.479442834854126,0.9675576686859132,0.9675576686859132,1.0,1.0,-2.1469268798828125,0.9686625003814696,1.1782642602920532,0.4780557453632355,0.0,0.0,1.0,170.00535583496094,186.0,132.42311096191406,-21627.064453125,1183.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4305114746094,307.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.767578125,23400.0,0.0,0.0,0.5123375058174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544575452804563,1.5544774532318115,-1.9955537936766632e-05,0.0,0.0005199573934078,0.0,0.0,417.6316528320313,0.0,0.0,0.0,0.8486523628234863,4.0,0.0,1.0
717300,292.0745544433594,297.1499938964844,293.1499938964844,0.7383168935775757,-11135.19921875,304.1273803710937,0.9990000128746032,1.0,0.6904349327087402,292.7191467285156,297.1499938964844,293.1499938964844,0.1591070890426635,-3512.432373046875,304.1274108886719,0.6690830588340759,0.2258456647396087,0.2177870124578476,292.58428955078125,297.1499938964844,293.1499938964844,0.2358601838350296,-3549.892578125,304.1139831542969,0.743683397769928,0.3119420409202575,0.2203311920166015,292.4898986816406,297.1499938964844,293.1499938964844,0.3664107322692871,-6805.404296875,304.1041259765625,0.834117591381073,0.4446616470813751,0.4227036237716675,292.8306884765625,297.1499938964844,293.1499938964844,0.0111895706504583,-3368.37158203125,301.859619140625,0.369632363319397,0.050000000745058,0.2513858675956726,290.783935546875,291.1499938964844,265.3557434082031,263.7975158691406,280.8432312011719,293.58502197265625,290.78790283203125,1.0,0.4825246930122375,0.966544508934021,0.966544508934021,1.0,1.0,-2.1637966632843018,0.9768021106719972,1.186994552612305,0.482459157705307,0.0,0.0,1.0,171.74342346191406,186.0,116.56077575683594,-21827.5234375,1208.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5736694335937,307.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.677734375,24480.0,0.0,0.0,0.5161993503570557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555153250694275,1.55517315864563,-1.997340405068826e-05,0.0,0.0005238767480477,0.0,0.0,418.192626953125,0.0,0.0,0.0,0.8639994859695435,4.0,0.0,1.0
717360,292.0891418457031,297.1499938964844,293.1499938964844,0.739240288734436,-11144.513671875,304.1298522949219,0.9990000128746032,1.0,0.6935162544250488,292.7325744628906,297.1499938964844,293.1499938964844,0.1609337627887725,-3543.50927734375,304.1282043457031,0.6709855198860168,0.22866852581501,0.2205376029014587,292.5999450683594,297.1499938964844,293.1499938964844,0.2387746721506118,-3583.64404296875,304.115234375,0.7457333207130432,0.3160360157489776,0.2232529073953628,292.5072937011719,297.1499938964844,293.1499938964844,0.3700382709503174,-6856.75537109375,304.1058959960937,0.8358752131462097,0.4496092200279236,0.4274614453315735,292.8407287597656,297.1499938964844,293.1499938964844,0.0112207271158695,-3367.7001953125,301.8973083496094,0.3688558042049408,0.050000000745058,0.251621663570404,290.833984375,291.1499938964844,265.35107421875,263.7935791015625,280.8541564941406,293.6209716796875,290.8392944335937,1.0,0.4855533242225647,0.9654918313026428,0.9654918313026428,1.0,1.0,-2.18030858039856,0.9847691059112548,1.195539474487305,0.4867654144763946,0.0,0.0,1.0,173.4689483642578,189.0,128.53280639648438,-22103.412109375,1232.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69549560546875,307.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.294921875,24480.0,0.0,0.0,0.520008385181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58090341091156,1.5809240341186523,-2.0640318325604312e-05,0.0,0.0005277423770166,0.0,0.0,439.3119201660156,0.0,0.0,0.0,0.8635179400444031,4.0,0.0,1.0
717420,292.1173095703125,297.1499938964844,293.1499938964844,0.7428900599479675,-11187.3984375,304.13037109375,0.9990000128746032,1.0,0.6996110677719116,292.7580261230469,297.1499938964844,293.1499938964844,0.1648372858762741,-3610.589111328125,304.1289367675781,0.6745152473449707,0.2340794652700424,0.2258145809173584,292.6298217773437,297.1499938964844,293.1499938964844,0.2449794560670852,-3656.05029296875,304.116455078125,0.7495672106742859,0.3239103555679321,0.2288737446069717,292.5406494140625,297.1499938964844,293.1499938964844,0.3779276907444,-6969.69384765625,304.1073913574219,0.8391396403312683,0.459124892950058,0.4366118013858795,292.85968017578125,297.1499938964844,293.1499938964844,0.0113037331029772,-3373.8916015625,301.9642639160156,0.3673361241817474,0.050000000745058,0.2520911991596222,290.9007568359375,291.1499938964844,265.340576171875,263.7848815917969,280.875,293.6907653808594,290.9037475585937,1.0,0.4914585649967193,0.9633864760398864,0.9633864760398864,1.0,1.0,-2.212273597717285,1.0001956224441528,1.2120779752731323,0.4950937628746032,0.0,0.0,1.0,176.8905487060547,192.0,96.4701919555664,-22468.98828125,1281.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9087219238281,307.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.154296875,24480.0,0.0,0.0,0.5272573232650757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887643098831177,1.588785171508789,-2.0846095139859244e-05,0.0,0.0005350991268642,0.0,0.0,445.8979797363281,0.0,0.0,0.0,0.867436408996582,4.0,0.0,1.0
717480,292.1173095703125,297.1499938964844,293.1499938964844,0.7428900599479675,-11187.3984375,304.13037109375,0.9990000128746032,1.0,0.6996110677719116,292.7580261230469,297.1499938964844,293.1499938964844,0.1648372858762741,-3610.589111328125,304.1289367675781,0.6745152473449707,0.2340794652700424,0.2258145809173584,292.6298217773437,297.1499938964844,293.1499938964844,0.2449794560670852,-3656.05029296875,304.116455078125,0.7495672106742859,0.3239103555679321,0.2288737446069717,292.5406494140625,297.1499938964844,293.1499938964844,0.3779276907444,-6969.69384765625,304.1073913574219,0.8391396403312683,0.459124892950058,0.4366118013858795,292.85968017578125,297.1499938964844,293.1499938964844,0.0113037331029772,-3373.8916015625,301.9642639160156,0.3673361241817474,0.050000000745058,0.2520911991596222,290.9007568359375,291.1499938964844,265.340576171875,263.7848815917969,280.875,293.6907653808594,290.9037475585937,1.0,0.4914585649967193,0.9633864760398864,0.9633864760398864,1.0,1.0,-2.212273597717285,1.0001956224441528,1.2120779752731323,0.4950937628746032,0.0,0.0,1.0,176.8905487060547,192.0,96.4701919555664,-22468.98828125,1281.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9087219238281,307.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.154296875,24480.0,0.0,0.0,0.5272573232650757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887643098831177,1.588785171508789,-2.0846095139859244e-05,0.0,0.0005350991268642,0.0,0.0,445.8979797363281,0.0,0.0,0.0,0.867436408996582,4.0,0.0,1.0
