time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717540,292.1440734863281,297.1499938964844,293.1499938964844,0.74778813123703,-11246.2861328125,304.12872314453125,0.9990000128746032,1.0,0.7056280374526978,292.78179931640625,297.1499938964844,293.1499938964844,0.1687938421964645,-3678.69091796875,304.1293640136719,0.6776918768882751,0.2391860336065292,0.2308011949062347,292.65789794921875,297.1499938964844,293.1499938964844,0.2512843906879425,-3729.618408203125,304.1171264648437,0.7530692219734192,0.3313878774642944,0.2342137694358825,292.5721740722656,297.1499938964844,293.1499938964844,0.386052519083023,-7086.1552734375,304.1080627441406,0.842096745967865,0.4681628048419952,0.445305585861206,292.8772888183594,297.1499938964844,293.1499938964844,0.0114021450281143,-3385.2001953125,302.0238037109375,0.3658570647239685,0.050000000745058,0.2525588274002075,290.9433898925781,291.1499938964844,265.3288879394531,263.7752990722656,280.8944702148437,293.7577514648437,290.9454040527344,1.0,0.4971743524074554,0.96128112077713,0.96128112077713,1.0,1.0,-2.2429094314575195,1.0149842500686646,1.227925181388855,0.5030645728111267,0.0,0.0,1.0,180.2780303955078,195.0,67.08394622802734,-22789.587890625,1329.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0990295410156,307.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.5339280962944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907312631607056,-2.089719419018365e-05,0.0,0.0005418691434897,0.0,0.0,447.53851318359375,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
717600,292.1440734863281,297.1499938964844,293.1499938964844,0.74778813123703,-11246.2861328125,304.12872314453125,0.9990000128746032,1.0,0.7056280374526978,292.78179931640625,297.1499938964844,293.1499938964844,0.1687938421964645,-3678.69091796875,304.1293640136719,0.6776918768882751,0.2391860336065292,0.2308011949062347,292.65789794921875,297.1499938964844,293.1499938964844,0.2512843906879425,-3729.618408203125,304.1171264648437,0.7530692219734192,0.3313878774642944,0.2342137694358825,292.5721740722656,297.1499938964844,293.1499938964844,0.386052519083023,-7086.1552734375,304.1080627441406,0.842096745967865,0.4681628048419952,0.445305585861206,292.8772888183594,297.1499938964844,293.1499938964844,0.0114021450281143,-3385.2001953125,302.0238037109375,0.3658570647239685,0.050000000745058,0.2525588274002075,290.9433898925781,291.1499938964844,265.3288879394531,263.7752990722656,280.8944702148437,293.7577514648437,290.9454040527344,1.0,0.4971743524074554,0.96128112077713,0.96128112077713,1.0,1.0,-2.2429094314575195,1.0149842500686646,1.227925181388855,0.5030645728111267,0.0,0.0,1.0,180.2780303955078,195.0,67.08394622802734,-22789.587890625,1329.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0990295410156,307.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.5339280962944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907312631607056,-2.089719419018365e-05,0.0,0.0005418691434897,0.0,0.0,447.53851318359375,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
717660,292.1700439453125,297.1499938964844,293.1499938964844,0.7517547011375427,-11292.798828125,304.12908935546875,0.9990000128746032,1.0,0.7115912437438965,292.8040771484375,297.1499938964844,293.1499938964844,0.1722744852304458,-3737.79833984375,304.1304016113281,0.6805263757705688,0.2439931333065033,0.2355048954486847,292.6844177246094,297.1499938964844,293.1499938964844,0.2569048106670379,-3794.3701171875,304.1186828613281,0.7562516331672668,0.3384778499603271,0.2392832189798355,292.6021423339844,297.1499938964844,293.1499938964844,0.3932112753391266,-7187.37890625,304.11004638671875,0.8447564840316772,0.476726621389389,0.4535541534423828,292.893798828125,297.1499938964844,293.1499938964844,0.0114838387817144,-3391.938720703125,302.082275390625,0.3644119501113891,0.050000000745058,0.2530262470245361,291.0002136230469,291.1499938964844,265.3162536621094,263.7650756835937,280.91314697265625,293.8226623535156,291.0022888183594,1.0,0.5027146339416504,0.9591134786605836,0.9591134786605836,1.0,1.0,-2.272281646728516,1.0291619300842283,1.2431195974349976,0.5106921792030334,0.0,0.0,1.0,183.6407470703125,198.0,69.48625946044922,-23176.375,1376.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2416076660156,307.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.5404098033905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005484472494572,0.0,0.0,473.6921081542969,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
717720,292.1700439453125,297.1499938964844,293.1499938964844,0.7517547011375427,-11292.798828125,304.12908935546875,0.9990000128746032,1.0,0.7115912437438965,292.8040771484375,297.1499938964844,293.1499938964844,0.1722744852304458,-3737.79833984375,304.1304016113281,0.6805263757705688,0.2439931333065033,0.2355048954486847,292.6844177246094,297.1499938964844,293.1499938964844,0.2569048106670379,-3794.3701171875,304.1186828613281,0.7562516331672668,0.3384778499603271,0.2392832189798355,292.6021423339844,297.1499938964844,293.1499938964844,0.3932112753391266,-7187.37890625,304.11004638671875,0.8447564840316772,0.476726621389389,0.4535541534423828,292.893798828125,297.1499938964844,293.1499938964844,0.0114838387817144,-3391.938720703125,302.082275390625,0.3644119501113891,0.050000000745058,0.2530262470245361,291.0002136230469,291.1499938964844,265.3162536621094,263.7650756835937,280.91314697265625,293.8226623535156,291.0022888183594,1.0,0.5027146339416504,0.9591134786605836,0.9591134786605836,1.0,1.0,-2.272281646728516,1.0291619300842283,1.2431195974349976,0.5106921792030334,0.0,0.0,1.0,183.6407470703125,198.0,69.48625946044922,-23176.375,1376.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2416076660156,307.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.5404098033905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005484472494572,0.0,0.0,473.6921081542969,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
717780,292.195068359375,297.1499938964844,293.1499938964844,0.7574890851974487,-11361.9091796875,304.12646484375,0.9990000128746032,1.0,0.717513382434845,292.8250427246094,297.1499938964844,293.1499938964844,0.1759434640407562,-3800.549072265625,304.1308288574219,0.6830278038978577,0.2485049366950988,0.2399273216724395,292.7094421386719,297.1499938964844,293.1499938964844,0.2628398239612579,-3863.068115234375,304.11920166015625,0.759126603603363,0.3451988697052002,0.2440903335809707,292.63055419921875,297.1499938964844,293.1499938964844,0.400909423828125,-7296.96435546875,304.1105041503906,0.8471312522888184,0.4848407804965973,0.4613698720932007,292.9092712402344,297.1499938964844,293.1499938964844,0.0115849375724792,-3405.302734375,302.1327209472656,0.3629971444606781,0.050000000745058,0.2534944415092468,291.0267944335937,291.1499938964844,265.3030700683594,263.75445556640625,280.9310302734375,293.8853759765625,291.0279235839844,1.0,0.5080876350402832,0.9569458961486816,0.9569458961486816,1.0,1.0,-2.300433158874512,1.0427508354187012,1.2576823234558103,0.5179895162582397,0.0,0.0,1.0,186.9830780029297,201.0,43.48825073242188,-23444.736328125,1424.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3684997558594,307.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,25522.09375,25560.0,0.0,0.0,0.5465172529220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248801946640017,1.6249020099639893,-2.1804613425047137e-05,0.0,0.0005546455504372,0.0,0.0,477.003173828125,0.0,0.0,0.0,0.8870851993560791,4.0,0.0,1.0
717840,292.195068359375,297.1499938964844,293.1499938964844,0.7574890851974487,-11361.9091796875,304.12646484375,0.9990000128746032,1.0,0.717513382434845,292.8250427246094,297.1499938964844,293.1499938964844,0.1759434640407562,-3800.549072265625,304.1308288574219,0.6830278038978577,0.2485049366950988,0.2399273216724395,292.7094421386719,297.1499938964844,293.1499938964844,0.2628398239612579,-3863.068115234375,304.11920166015625,0.759126603603363,0.3451988697052002,0.2440903335809707,292.63055419921875,297.1499938964844,293.1499938964844,0.400909423828125,-7296.96435546875,304.1105041503906,0.8471312522888184,0.4848407804965973,0.4613698720932007,292.9092712402344,297.1499938964844,293.1499938964844,0.0115849375724792,-3405.302734375,302.1327209472656,0.3629971444606781,0.050000000745058,0.2534944415092468,291.0267944335937,291.1499938964844,265.3030700683594,263.75445556640625,280.9310302734375,293.8853759765625,291.0279235839844,1.0,0.5080876350402832,0.9569458961486816,0.9569458961486816,1.0,1.0,-2.300433158874512,1.0427508354187012,1.2576823234558103,0.5179895162582397,0.0,0.0,1.0,186.9830780029297,201.0,43.48825073242188,-23444.736328125,1424.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3684997558594,307.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,25522.09375,25560.0,0.0,0.0,0.5465172529220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248801946640017,1.6249020099639893,-2.1804613425047137e-05,0.0,0.0005546455504372,0.0,0.0,477.003173828125,0.0,0.0,0.0,0.8870851993560791,4.0,0.0,1.0
717900,292.2073059082031,297.1499938964844,293.1499938964844,0.7606642246246338,-11400.1025390625,304.1249694824219,0.9990000128746032,1.0,0.7204602956771851,292.8350524902344,297.1499938964844,293.1499938964844,0.1777600198984146,-3831.592041015625,304.1310119628906,0.6841595768928528,0.2506527900695801,0.2420357018709182,292.7214050292969,297.1499938964844,293.1499938964844,0.2657983005046844,-3897.24853515625,304.11944580078125,0.7604562640190125,0.3484273254871368,0.2464008778333664,292.64422607421875,297.1499938964844,293.1499938964844,0.404768705368042,-7351.80859375,304.1106872558594,0.8482192158699036,0.4887363612651825,0.4651244580745697,292.9166564941406,297.1499938964844,293.1499938964844,0.0116386078298091,-3412.98876953125,302.1560363769531,0.3623006641864776,0.050000000745058,0.2537288665771484,291.0351867675781,291.1499938964844,265.2963562011719,263.7491149902344,280.9397277832031,293.9159851074219,291.0360412597656,1.0,0.5107143521308899,0.9558621048927308,0.9558621048927308,1.0,1.0,-2.314073085784912,1.0493346452713013,1.2647385597229004,0.52152019739151,0.0,0.0,1.0,188.6471405029297,201.0,33.57843399047852,-23569.783203125,1447.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4295654296875,307.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.271484375,26640.0,0.0,0.0,0.5494076609611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254905462265017,1.6255123615264893,-2.182099888159428e-05,0.0,0.000557578925509,0.0,0.0,477.5409240722656,0.0,0.0,0.0,0.902389109134674,4.0,0.0,1.0
717960,292.2194519042969,297.1499938964844,293.1499938964844,0.7628299593925476,-11424.978515625,304.1256103515625,0.9990000128746032,1.0,0.7233996987342834,292.84478759765625,297.1499938964844,293.1499938964844,0.1792567670345306,-3856.64599609375,304.1317443847656,0.685215413570404,0.252730131149292,0.2440776377916336,292.7330627441406,297.1499938964844,293.1499938964844,0.2682898640632629,-3925.520263671875,304.1204833984375,0.7617161273956299,0.3515673875808716,0.2486509829759597,292.6575622558594,297.1499938964844,293.1499938964844,0.4079427719116211,-7395.97216796875,304.112060546875,0.8492423892021179,0.4925220906734466,0.4687784910202026,292.9238586425781,297.1499938964844,293.1499938964844,0.0116767585277557,-3416.15625,302.1810913085937,0.3616109192371368,0.050000000745058,0.2539636790752411,291.0599670410156,291.1499938964844,265.2896423339844,263.7437744140625,280.9483947753906,293.9462280273437,291.06219482421875,1.0,0.513302743434906,0.9547511339187622,0.9547511339187622,1.0,1.0,-2.3274316787719727,1.055781006813049,1.2716505527496338,0.5249733924865723,0.0,0.0,1.0,190.30728149414065,204.0,51.41058349609375,-23775.884765625,1470.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4761047363281,308.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.34765625,26640.0,0.0,0.0,0.5523343086242676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650471329689026,1.650493860244751,-2.249684985144995e-05,0.0,0.00056054914603,0.0,0.0,499.8979797363281,0.0,0.0,0.0,0.9014633297920228,4.0,0.0,1.0
718020,292.2432556152344,297.1499938964844,293.1499938964844,0.7689197063446045,-11497.5458984375,304.12353515625,0.9990000128746032,1.0,0.7292619943618774,292.8634338378906,297.1499938964844,293.1499938964844,0.1825286149978637,-3912.104736328125,304.1323547363281,0.6871073246002197,0.2566849887371063,0.2479670792818069,292.75543212890625,297.1499938964844,293.1499938964844,0.2737090587615967,-3987.6064453125,304.12127685546875,0.7640257477760315,0.3575904965400696,0.2529679238796234,292.6833190917969,297.1499938964844,293.1499938964844,0.4149751663208008,-7495.06201171875,304.11297607421875,0.8510919213294983,0.4997752606868744,0.4757786691188812,292.9376525878906,297.1499938964844,293.1499938964844,0.0117731234058737,-3429.180908203125,302.224609375,0.3602499961853027,0.050000000745058,0.2544348537921905,291.0813903808594,291.1499938964844,265.2763061523437,263.73321533203125,280.96551513671875,294.00537109375,291.08209228515625,1.0,0.5183664560317993,0.9525290727615356,0.9525290727615356,1.0,1.0,-2.3533074855804443,1.0682661533355713,1.285041332244873,0.5316511392593384,0.0,0.0,1.0,193.6176147460937,207.0,31.8290958404541,-24012.6484375,1516.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5597229003906,308.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.224609375,26640.0,0.0,0.0,0.5580254197120667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577847003936768,1.6578073501586914,-2.2696660380461253e-05,0.0,0.0005663248593918,0.0,0.0,506.5727233886719,0.0,0.0,0.0,0.905100166797638,4.0,0.0,1.0
718080,292.2432556152344,297.1499938964844,293.1499938964844,0.7689197063446045,-11497.5458984375,304.12353515625,0.9990000128746032,1.0,0.7292619943618774,292.8634338378906,297.1499938964844,293.1499938964844,0.1825286149978637,-3912.104736328125,304.1323547363281,0.6871073246002197,0.2566849887371063,0.2479670792818069,292.75543212890625,297.1499938964844,293.1499938964844,0.2737090587615967,-3987.6064453125,304.12127685546875,0.7640257477760315,0.3575904965400696,0.2529679238796234,292.6833190917969,297.1499938964844,293.1499938964844,0.4149751663208008,-7495.06201171875,304.11297607421875,0.8510919213294983,0.4997752606868744,0.4757786691188812,292.9376525878906,297.1499938964844,293.1499938964844,0.0117731234058737,-3429.180908203125,302.224609375,0.3602499961853027,0.050000000745058,0.2544348537921905,291.0813903808594,291.1499938964844,265.2763061523437,263.73321533203125,280.96551513671875,294.00537109375,291.08209228515625,1.0,0.5183664560317993,0.9525290727615356,0.9525290727615356,1.0,1.0,-2.3533074855804443,1.0682661533355713,1.285041332244873,0.5316511392593384,0.0,0.0,1.0,193.6176147460937,207.0,31.8290958404541,-24012.6484375,1516.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5597229003906,308.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.224609375,26640.0,0.0,0.0,0.5580254197120667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577847003936768,1.6578073501586914,-2.2696660380461253e-05,0.0,0.0005663248593918,0.0,0.0,506.5727233886719,0.0,0.0,0.0,0.905100166797638,4.0,0.0,1.0
718140,292.26617431640625,297.1499938964844,293.1499938964844,0.7758795022964478,-11580.4609375,304.1207580566406,0.9990000128746032,1.0,0.7350917458534241,292.88092041015625,297.1499938964844,293.1499938964844,0.1858041137456894,-3967.67138671875,304.1327819824219,0.6887432932853699,0.2603980302810669,0.2516227662563324,292.776611328125,297.1499938964844,293.1499938964844,0.27915820479393,-4049.9775390625,304.12176513671875,0.7660838961601257,0.3632956445217132,0.2570597529411316,292.7077941894531,297.1499938964844,293.1499938964844,0.422101616859436,-7595.42041015625,304.1134338378906,0.8527089953422546,0.5066360235214233,0.4824040532112121,292.9507141113281,297.1499938964844,293.1499938964844,0.0118781821802258,-3445.010498046875,302.26324462890625,0.3589160144329071,0.050000000745058,0.2549072802066803,291.0889892578125,291.1499938964844,265.263427734375,263.7230529785156,280.9820556640625,294.0621337890625,291.0892944335937,1.0,0.5232868194580078,0.950307071208954,0.950307071208954,1.0,1.0,-2.3781449794769287,1.0802475214004517,1.2978973388671875,0.5380462408065796,0.0,0.0,1.0,196.9113922119141,210.0,15.606165885925291,-24223.4609375,1561.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6451110839844,308.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.412109375,27720.0,0.0,0.0,0.5633622407913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659536838531494,1.6595596075057983,-2.274466351082083e-05,0.0,0.0005717410822398,0.0,0.0,508.1806945800781,0.0,0.0,0.0,0.9209715723991394,4.0,0.0,1.0
718200,292.26617431640625,297.1499938964844,293.1499938964844,0.7758795022964478,-11580.4609375,304.1207580566406,0.9990000128746032,1.0,0.7350917458534241,292.88092041015625,297.1499938964844,293.1499938964844,0.1858041137456894,-3967.67138671875,304.1327819824219,0.6887432932853699,0.2603980302810669,0.2516227662563324,292.776611328125,297.1499938964844,293.1499938964844,0.27915820479393,-4049.9775390625,304.12176513671875,0.7660838961601257,0.3632956445217132,0.2570597529411316,292.7077941894531,297.1499938964844,293.1499938964844,0.422101616859436,-7595.42041015625,304.1134338378906,0.8527089953422546,0.5066360235214233,0.4824040532112121,292.9507141113281,297.1499938964844,293.1499938964844,0.0118781821802258,-3445.010498046875,302.26324462890625,0.3589160144329071,0.050000000745058,0.2549072802066803,291.0889892578125,291.1499938964844,265.263427734375,263.7230529785156,280.9820556640625,294.0621337890625,291.0892944335937,1.0,0.5232868194580078,0.950307071208954,0.950307071208954,1.0,1.0,-2.3781449794769287,1.0802475214004517,1.2978973388671875,0.5380462408065796,0.0,0.0,1.0,196.9113922119141,210.0,15.606165885925291,-24223.4609375,1561.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6451110839844,308.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.412109375,27720.0,0.0,0.0,0.5633622407913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659536838531494,1.6595596075057983,-2.274466351082083e-05,0.0,0.0005717410822398,0.0,0.0,508.1806945800781,0.0,0.0,0.0,0.9209715723991394,4.0,0.0,1.0
718260,292.2886047363281,297.1499938964844,293.1499938964844,0.7815225720405579,-11645.7939453125,304.1210021972656,0.9990000128746032,1.0,0.7408970594406128,292.8973693847656,297.1499938964844,293.1499938964844,0.1885285526514053,-4013.108154296875,304.1339416503906,0.6901406049728394,0.2638753950595855,0.2550562918186188,292.7966613769531,297.1499938964844,293.1499938964844,0.2837975621223449,-4102.2578125,304.1233825683594,0.7679014801979065,0.368688017129898,0.2609338760375976,292.73114013671875,297.1499938964844,293.1499938964844,0.428061693906784,-7677.865234375,304.1156311035156,0.8541001081466675,0.5131028294563293,0.4886610209941864,292.963134765625,297.1499938964844,293.1499938964844,0.0119588933885097,-3454.361083984375,302.3022155761719,0.3576066792011261,0.050000000745058,0.2553814947605133,291.1182861328125,291.1499938964844,265.2513122558594,263.7135925292969,280.99859619140625,294.1172790527344,291.1189880371094,1.0,0.528070867061615,0.9480419754981996,0.9480419754981996,1.0,1.0,-2.401984691619873,1.0917418003082275,1.310242772102356,0.5441678166389465,0.0,0.0,1.0,200.19192504882807,213.0,28.609617233276367,-24514.564453125,1606.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7034912109375,308.2344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.39453125,27720.0,0.0,0.0,0.5686768889427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888864040374756,1.688909888267517,-2.3556272935820743e-05,0.0,0.0005771347205154,0.0,0.0,535.6226196289062,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
718320,292.2886047363281,297.1499938964844,293.1499938964844,0.7815225720405579,-11645.7939453125,304.1210021972656,0.9990000128746032,1.0,0.7408970594406128,292.8973693847656,297.1499938964844,293.1499938964844,0.1885285526514053,-4013.108154296875,304.1339416503906,0.6901406049728394,0.2638753950595855,0.2550562918186188,292.7966613769531,297.1499938964844,293.1499938964844,0.2837975621223449,-4102.2578125,304.1233825683594,0.7679014801979065,0.368688017129898,0.2609338760375976,292.73114013671875,297.1499938964844,293.1499938964844,0.428061693906784,-7677.865234375,304.1156311035156,0.8541001081466675,0.5131028294563293,0.4886610209941864,292.963134765625,297.1499938964844,293.1499938964844,0.0119588933885097,-3454.361083984375,302.3022155761719,0.3576066792011261,0.050000000745058,0.2553814947605133,291.1182861328125,291.1499938964844,265.2513122558594,263.7135925292969,280.99859619140625,294.1172790527344,291.1189880371094,1.0,0.528070867061615,0.9480419754981996,0.9480419754981996,1.0,1.0,-2.401984691619873,1.0917418003082275,1.310242772102356,0.5441678166389465,0.0,0.0,1.0,200.19192504882807,213.0,28.609617233276367,-24514.564453125,1606.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7034912109375,308.2344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.39453125,27720.0,0.0,0.0,0.5686768889427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888864040374756,1.688909888267517,-2.3556272935820743e-05,0.0,0.0005771347205154,0.0,0.0,535.6226196289062,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
718380,292.3103332519531,297.1499938964844,293.1499938964844,0.7886022329330444,-11729.27734375,304.1188659667969,0.9990000128746032,1.0,0.7466795444488525,292.91290283203125,297.1499938964844,293.1499938964844,0.1914309114217758,-4061.9677734375,304.13446044921875,0.6913106441497803,0.2671245336532593,0.2582718729972839,292.8156433105469,297.1499938964844,293.1499938964844,0.2887262105941772,-4158.16357421875,304.1240539550781,0.7694936990737915,0.3737888038158417,0.2646001577377319,292.7533569335937,297.1499938964844,293.1499938964844,0.4344821572303772,-7767.4638671875,304.1163635253906,0.855279266834259,0.5192055702209473,0.4945659041404724,292.9749450683594,297.1499938964844,293.1499938964844,0.0120553951710462,-3468.85498046875,302.33514404296875,0.3563212454319,0.050000000745058,0.2558576166629791,291.1246337890625,291.1499938964844,265.24029541015625,263.705078125,281.0150756835937,294.17047119140625,291.1248474121094,1.0,0.5327237248420715,0.9457768797874452,0.9457768797874452,1.0,1.0,-2.424865245819092,1.1027692556381226,1.3220959901809692,0.5500277280807495,0.0,0.0,1.0,203.45982360839844,216.0,13.192438125610352,-24701.365234375,1650.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7640380859375,308.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.490234375,27720.0,0.0,0.0,0.5737380385398865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923465728759766,1.6923701763153076,-2.3652895833947696e-05,0.0,0.0005822711973451,0.0,0.0,538.9215698242188,0.0,0.0,0.0,0.923906147480011,4.0,0.0,1.0
718440,292.3103332519531,297.1499938964844,293.1499938964844,0.7886022329330444,-11729.27734375,304.1188659667969,0.9990000128746032,1.0,0.7466795444488525,292.91290283203125,297.1499938964844,293.1499938964844,0.1914309114217758,-4061.9677734375,304.13446044921875,0.6913106441497803,0.2671245336532593,0.2582718729972839,292.8156433105469,297.1499938964844,293.1499938964844,0.2887262105941772,-4158.16357421875,304.1240539550781,0.7694936990737915,0.3737888038158417,0.2646001577377319,292.7533569335937,297.1499938964844,293.1499938964844,0.4344821572303772,-7767.4638671875,304.1163635253906,0.855279266834259,0.5192055702209473,0.4945659041404724,292.9749450683594,297.1499938964844,293.1499938964844,0.0120553951710462,-3468.85498046875,302.33514404296875,0.3563212454319,0.050000000745058,0.2558576166629791,291.1246337890625,291.1499938964844,265.24029541015625,263.705078125,281.0150756835937,294.17047119140625,291.1248474121094,1.0,0.5327237248420715,0.9457768797874452,0.9457768797874452,1.0,1.0,-2.424865245819092,1.1027692556381226,1.3220959901809692,0.5500277280807495,0.0,0.0,1.0,203.45982360839844,216.0,13.192438125610352,-24701.365234375,1650.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7640380859375,308.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.490234375,27720.0,0.0,0.0,0.5737380385398865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923465728759766,1.6923701763153076,-2.3652895833947696e-05,0.0,0.0005822711973451,0.0,0.0,538.9215698242188,0.0,0.0,0.0,0.923906147480011,4.0,0.0,1.0
718500,292.32098388671875,297.1499938964844,293.1499938964844,0.7923088669776917,-11772.849609375,304.1177978515625,0.9990000128746032,1.0,0.7495612502098083,292.9203491210937,297.1499938964844,293.1499938964844,0.1928503960371017,-4085.84033203125,304.1347045898437,0.6918158531188965,0.268665999174118,0.2598008513450622,292.8247375488281,297.1499938964844,293.1499938964844,0.2911551892757416,-4185.662109375,304.1243591308594,0.7702120542526245,0.3762350380420685,0.2663601636886596,292.7640686035156,297.1499938964844,293.1499938964844,0.4376533925533294,-7811.630859375,304.1167297363281,0.8557963967323303,0.5221270322799683,0.4973953366279602,292.9806213378906,297.1499938964844,293.1499938964844,0.0121046863496303,-3476.490966796875,302.350341796875,0.3556875884532928,0.050000000745058,0.2560962736606598,291.1255187988281,291.1499938964844,265.2352905273437,263.7012634277344,281.0233459472656,294.1964111328125,291.1256408691406,1.0,0.5350030660629272,0.944644331932068,0.944644331932068,1.0,1.0,-2.435964822769165,1.108116865158081,1.3278478384017944,0.5528647303581238,0.0,0.0,1.0,205.0888519287109,216.0,8.110971450805664,-24790.38671875,1672.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7973937988281,308.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,27703.236328125,28800.0,0.0,0.0,0.5761428475379944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888855934143,1.6929125785827637,-2.366805711062625e-05,0.0,0.0005847117281518,0.0,0.0,539.4398193359375,0.0,0.0,0.0,0.939175546169281,4.0,0.0,1.0
718560,292.33160400390625,297.1499938964844,293.1499938964844,0.794897198677063,-11801.8359375,304.11895751953125,0.9990000128746032,1.0,0.7524382472038269,292.9275817871094,297.1499938964844,293.1499938964844,0.1939221173524856,-4103.34375,304.1355285644531,0.6922694444656372,0.2701518535614013,0.261278361082077,292.8336181640625,297.1499938964844,293.1499938964844,0.2930685579776764,-4206.802734375,304.12554931640625,0.7708800435066223,0.3786106705665588,0.2680724263191223,292.7745361328125,297.1499938964844,293.1499938964844,0.4400719702243805,-7844.32421875,304.1183776855469,0.8562660217285156,0.5249589085578918,0.5001438856124878,292.9862060546875,297.1499938964844,293.1499938964844,0.0121360663324594,-3479.21826171875,302.3673400878906,0.3550595343112945,0.050000000745058,0.2563354969024658,291.1439514160156,291.1499938964844,265.230712890625,263.69775390625,281.0318298339844,294.2221069335937,291.1453552246094,1.0,0.5372521877288818,0.9434844851493835,0.9434844851493835,1.0,1.0,-2.446842908859253,1.113355040550232,1.333487868309021,0.5556401610374451,0.0,0.0,1.0,206.7152862548828,219.0,29.26225852966309,-24961.578125,1693.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8193664550781,308.3450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.87890625,28800.0,0.0,0.0,0.5786047577857971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717177391052246,1.717201828956604,-2.4352080799872056e-05,0.0,0.0005872102337889,0.0,0.0,562.993408203125,0.0,0.0,0.0,0.937850296497345,4.0,0.0,1.0
718620,292.3525695800781,297.1499938964844,293.1499938964844,0.8017280697822571,-11881.3544921875,304.11785888671875,0.9990000128746032,1.0,0.7581835389137268,292.9415283203125,297.1499938964844,293.1499938964844,0.1963718831539154,-4144.16455078125,304.1362609863281,0.6930201053619385,0.2729585468769073,0.264075756072998,292.8507080078125,297.1499938964844,293.1499938964844,0.2973752021789551,-4255.1357421875,304.1264953613281,0.7720628380775452,0.3831586837768554,0.2713513374328613,292.7947692871094,297.1499938964844,293.1499938964844,0.4456280767917633,-7920.9990234375,304.11962890625,0.8570595383644104,0.5303677320480347,0.5053920149803162,292.9969482421875,297.1499938964844,293.1499938964844,0.0122192502021789,-3491.0546875,302.3957824707031,0.3538190126419067,0.050000000745058,0.2568159997463226,291.1549987792969,291.1499938964844,265.222900390625,263.6919250488281,281.0492248535156,294.2726135253906,291.1552734375,1.0,0.5416602492332458,0.94116473197937,0.94116473197937,1.0,1.0,-2.467928171157837,1.123503565788269,1.3444247245788574,0.5610078573226929,0.0,0.0,0.9988122582435608,209.962158203125,222.0,16.252111434936523,-25133.86328125,1736.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86279296875,308.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28741.013671875,28800.0,0.0,0.0,0.5834091901779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7233352661132812,1.7233598232269287,-2.4534361728001383e-05,0.0,0.0005920861149206,0.0,0.0,569.1862182617188,0.0,0.0,0.0,0.940899670124054,4.0,0.0,1.0
718680,292.3525695800781,297.1499938964844,293.1499938964844,0.8017280697822571,-11881.3544921875,304.11785888671875,0.9990000128746032,1.0,0.7581835389137268,292.9415283203125,297.1499938964844,293.1499938964844,0.1963718831539154,-4144.16455078125,304.1362609863281,0.6930201053619385,0.2729585468769073,0.264075756072998,292.8507080078125,297.1499938964844,293.1499938964844,0.2973752021789551,-4255.1357421875,304.1264953613281,0.7720628380775452,0.3831586837768554,0.2713513374328613,292.7947692871094,297.1499938964844,293.1499938964844,0.4456280767917633,-7920.9990234375,304.11962890625,0.8570595383644104,0.5303677320480347,0.5053920149803162,292.9969482421875,297.1499938964844,293.1499938964844,0.0122192502021789,-3491.0546875,302.3957824707031,0.3538190126419067,0.050000000745058,0.2568159997463226,291.1549987792969,291.1499938964844,265.222900390625,263.6919250488281,281.0492248535156,294.2726135253906,291.1552734375,1.0,0.5416602492332458,0.94116473197937,0.94116473197937,1.0,1.0,-2.467928171157837,1.123503565788269,1.3444247245788574,0.5610078573226929,0.0,0.0,0.9988122582435608,209.962158203125,222.0,16.252111434936523,-25133.86328125,1736.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86279296875,308.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28741.013671875,28800.0,0.0,0.0,0.5834091901779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7233352661132812,1.7233598232269287,-2.4534361728001383e-05,0.0,0.0005920861149206,0.0,0.0,569.1862182617188,0.0,0.0,0.0,0.940899670124054,4.0,0.0,1.0
718740,292.3729858398437,297.1499938964844,293.1499938964844,0.8091661930084229,-11968.0361328125,304.1161804199219,0.9990000128746032,1.0,0.7639073133468628,292.95477294921875,297.1499938964844,293.1499938964844,0.1987929493188858,-4184.58154296875,304.1368103027344,0.6935791373252869,0.2755540907382965,0.2666726112365722,292.8669128417969,297.1499938964844,293.1499938964844,0.3016803562641144,-4303.4609375,304.1271667480469,0.7730649709701538,0.3874545097351074,0.2744526267051697,292.8139953613281,297.1499938964844,293.1499938964844,0.4512133598327636,-7998.14111328125,304.1204528808594,0.8576859831809998,0.5354664325714111,0.5103443264961243,293.0072326660156,297.1499938964844,293.1499938964844,0.0123076429590582,-3504.677978515625,302.4205322265625,0.352601021528244,0.050000000745058,0.2572983801364898,291.15673828125,291.1499938964844,265.2172241210937,263.68780517578125,281.067138671875,294.32159423828125,291.1568298339844,1.0,0.5459533333778381,0.9388450384140016,0.9388450384140016,1.0,1.0,-2.488180637359619,1.1332447528839111,1.354935884475708,0.5661484599113464,0.0,0.0,0.9977709650993348,213.1977386474609,225.0,6.117794513702393,-25287.837890625,1778.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.918212890625,308.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28797.337890625,29880.0,0.0,0.0,0.5878958106040955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7237613201141355,1.7237858772277832,-2.45560167968506e-05,0.0,0.0005966395256109,0.0,0.0,569.7572631835938,0.0,0.0,0.0,0.956134557723999,4.0,0.0,1.0
718800,292.3729858398437,297.1499938964844,293.1499938964844,0.8091661930084229,-11968.0361328125,304.1161804199219,0.9990000128746032,1.0,0.7639073133468628,292.95477294921875,297.1499938964844,293.1499938964844,0.1987929493188858,-4184.58154296875,304.1368103027344,0.6935791373252869,0.2755540907382965,0.2666726112365722,292.8669128417969,297.1499938964844,293.1499938964844,0.3016803562641144,-4303.4609375,304.1271667480469,0.7730649709701538,0.3874545097351074,0.2744526267051697,292.8139953613281,297.1499938964844,293.1499938964844,0.4512133598327636,-7998.14111328125,304.1204528808594,0.8576859831809998,0.5354664325714111,0.5103443264961243,293.0072326660156,297.1499938964844,293.1499938964844,0.0123076429590582,-3504.677978515625,302.4205322265625,0.352601021528244,0.050000000745058,0.2572983801364898,291.15673828125,291.1499938964844,265.2172241210937,263.68780517578125,281.067138671875,294.32159423828125,291.1568298339844,1.0,0.5459533333778381,0.9388450384140016,0.9388450384140016,1.0,1.0,-2.488180637359619,1.1332447528839111,1.354935884475708,0.5661484599113464,0.0,0.0,0.9977709650993348,213.1977386474609,225.0,6.117794513702393,-25287.837890625,1778.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.918212890625,308.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28797.337890625,29880.0,0.0,0.0,0.5878958106040955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7237613201141355,1.7237858772277832,-2.45560167968506e-05,0.0,0.0005966395256109,0.0,0.0,569.7572631835938,0.0,0.0,0.0,0.956134557723999,4.0,0.0,1.0
718860,292.393310546875,297.1499938964844,293.1499938964844,0.8151682615280151,-12036.037109375,304.1173095703125,0.9990000128746032,1.0,0.7696173787117004,292.9674072265625,297.1499938964844,293.1499938964844,0.2006439864635467,-4214.7783203125,304.1380920410156,0.6939521431922913,0.2779392302036285,0.2690720558166504,292.8823547363281,297.1499938964844,293.1499938964844,0.305162250995636,-4341.818359375,304.12890625,0.7738906145095825,0.3914967179298401,0.2773787379264831,292.8323974609375,297.1499938964844,293.1499938964844,0.4556160867214203,-8057.5966796875,304.12286376953125,0.8581472635269165,0.5402488708496094,0.5150026082992554,293.01708984375,297.1499938964844,293.1499938964844,0.0123691158369183,-3511.556396484375,302.4458312988281,0.3514035940170288,0.050000000745058,0.2577832639217376,291.1808776855469,291.1499938964844,265.2139587402344,263.6856689453125,281.0862121582031,294.36981201171875,291.18121337890625,1.0,0.5501358509063721,0.9364769458770752,0.9364769458770752,1.0,1.0,-2.507618904113769,1.1425845623016355,1.3650344610214231,0.5710651874542236,0.0,0.0,0.991689383983612,216.4253387451172,228.0,20.17240524291992,-25514.255859375,1820.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9562683105469,308.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,29802.365234375,29880.0,0.0,0.0,0.5923659205436707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7477340698242188,1.7477593421936035,-2.5288662072853185e-05,0.0,0.0006011761142872,0.0,0.0,594.5718383789062,0.0,0.0,0.0,0.954634726047516,4.0,0.0,1.0
718920,292.393310546875,297.1499938964844,293.1499938964844,0.8151682615280151,-12036.037109375,304.1173095703125,0.9990000128746032,1.0,0.7696173787117004,292.9674072265625,297.1499938964844,293.1499938964844,0.2006439864635467,-4214.7783203125,304.1380920410156,0.6939521431922913,0.2779392302036285,0.2690720558166504,292.8823547363281,297.1499938964844,293.1499938964844,0.305162250995636,-4341.818359375,304.12890625,0.7738906145095825,0.3914967179298401,0.2773787379264831,292.8323974609375,297.1499938964844,293.1499938964844,0.4556160867214203,-8057.5966796875,304.12286376953125,0.8581472635269165,0.5402488708496094,0.5150026082992554,293.01708984375,297.1499938964844,293.1499938964844,0.0123691158369183,-3511.556396484375,302.4458312988281,0.3514035940170288,0.050000000745058,0.2577832639217376,291.1808776855469,291.1499938964844,265.2139587402344,263.6856689453125,281.0862121582031,294.36981201171875,291.18121337890625,1.0,0.5501358509063721,0.9364769458770752,0.9364769458770752,1.0,1.0,-2.507618904113769,1.1425845623016355,1.3650344610214231,0.5710651874542236,0.0,0.0,0.991689383983612,216.4253387451172,228.0,20.17240524291992,-25514.255859375,1820.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9562683105469,308.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,29802.365234375,29880.0,0.0,0.0,0.5923659205436707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7477340698242188,1.7477593421936035,-2.5288662072853185e-05,0.0,0.0006011761142872,0.0,0.0,594.5718383789062,0.0,0.0,0.0,0.954634726047516,4.0,0.0,1.0
718980,292.4132385253906,297.1499938964844,293.1499938964844,0.8226040601730347,-12122.2333984375,304.1158142089844,0.9990000128746032,1.0,0.7753115892410278,292.9794616699219,297.1499938964844,293.1499938964844,0.2027046382427215,-4248.99267578125,304.1386108398437,0.694147527217865,0.2801202535629272,0.2712773382663727,292.8970031738281,297.1499938964844,293.1499938964844,0.3090046048164367,-4384.6826171875,304.1295166015625,0.7745516896247864,0.3953028917312622,0.2801370620727539,292.8498840332031,297.1499938964844,293.1499938964844,0.4605720043182373,-8125.65380859375,304.1236572265625,0.8584567904472351,0.5447455048561096,0.5193833708763123,293.026611328125,297.1499938964844,293.1499938964844,0.0124480370432138,-3523.735107421875,302.4656982421875,0.3502268195152282,0.050000000745058,0.2582704722881317,291.1826477050781,291.1499938964844,265.2135009765625,263.685791015625,281.1039123535156,294.4126892089844,291.1826171875,1.0,0.5542112588882446,0.9341088533401488,0.9341088533401488,1.0,1.0,-2.526273250579834,1.15153968334198,1.374733567237854,0.5757684111595154,0.0,0.0,0.9871557354927064,219.6441345214844,231.0,6.558346271514893,-25644.22265625,1861.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0075988769531,308.4958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,29912.994140625,29880.0,0.0,0.0,0.596529483795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7451883554458618,1.7452136278152466,-2.52596855716547e-05,0.0,0.0006054016412235,0.0,0.0,592.6837158203125,0.0,0.0,0.0,0.9534748792648317,4.0,0.0,1.0
719040,292.4132385253906,297.1499938964844,293.1499938964844,0.8226040601730347,-12122.2333984375,304.1158142089844,0.9990000128746032,1.0,0.7753115892410278,292.9794616699219,297.1499938964844,293.1499938964844,0.2027046382427215,-4248.99267578125,304.1386108398437,0.694147527217865,0.2801202535629272,0.2712773382663727,292.8970031738281,297.1499938964844,293.1499938964844,0.3090046048164367,-4384.6826171875,304.1295166015625,0.7745516896247864,0.3953028917312622,0.2801370620727539,292.8498840332031,297.1499938964844,293.1499938964844,0.4605720043182373,-8125.65380859375,304.1236572265625,0.8584567904472351,0.5447455048561096,0.5193833708763123,293.026611328125,297.1499938964844,293.1499938964844,0.0124480370432138,-3523.735107421875,302.4656982421875,0.3502268195152282,0.050000000745058,0.2582704722881317,291.1826477050781,291.1499938964844,265.2135009765625,263.685791015625,281.1039123535156,294.4126892089844,291.1826171875,1.0,0.5542112588882446,0.9341088533401488,0.9341088533401488,1.0,1.0,-2.526273250579834,1.15153968334198,1.374733567237854,0.5757684111595154,0.0,0.0,0.9871557354927064,219.6441345214844,231.0,6.558346271514893,-25644.22265625,1861.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0075988769531,308.4958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,29912.994140625,29880.0,0.0,0.0,0.596529483795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7451883554458618,1.7452136278152466,-2.52596855716547e-05,0.0,0.0006054016412235,0.0,0.0,592.6837158203125,0.0,0.0,0.0,0.9534748792648317,4.0,0.0,1.0
719100,292.423095703125,297.1499938964844,293.1499938964844,0.8265691995620728,-12168.240234375,304.11480712890625,0.9990000128746032,1.0,0.7781548500061035,292.9853515625,297.1499938964844,293.1499938964844,0.2037279307842254,-4266.02685546875,304.1388244628906,0.6941772103309631,0.2811245918273926,0.272304892539978,292.9041442871094,297.1499938964844,293.1499938964844,0.3109361529350281,-4406.25,304.1297302246094,0.7748207449913025,0.397107869386673,0.2814529240131378,292.8583679199219,297.1499938964844,293.1499938964844,0.463082492351532,-8160.1806640625,304.1238708496094,0.8585577011108398,0.5468845963478088,0.5214745998382568,293.03155517578125,297.1499938964844,293.1499938964844,0.012486845254898,-3530.158935546875,302.4735107421875,0.3496457040309906,0.050000000745058,0.2585150897502899,291.1801452636719,291.1499938964844,265.21441650390625,263.6867980957031,281.107177734375,294.42254638671875,291.17987060546875,1.0,0.556209921836853,0.9329248666763306,0.9329248666763306,1.0,1.0,-2.535311698913574,1.1558754444122314,1.3794362545013428,0.5780421495437622,0.0,0.0,0.9853857159614564,221.2511138916016,231.0,-0.1229711323976516,-25712.400390625,1881.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03814697265625,308.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29924.8515625,30960.0,0.0,0.0,0.5984779596328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7430609464645386,1.7430860996246338,-2.521730311855208e-05,0.0,0.0006073790136724,0.0,0.0,590.8216552734375,0.0,0.0,0.0,0.9674702882766724,4.0,0.0,1.0
719160,292.4331359863281,297.1499938964844,293.1499938964844,0.829438328742981,-12200.046875,304.11602783203125,0.9990000128746032,1.0,0.7810055613517761,292.9912414550781,297.1499938964844,293.1499938964844,0.2043892294168472,-4276.54345703125,304.1396484375,0.6941471099853516,0.282054603099823,0.2732691764831543,292.9112243652344,297.1499938964844,293.1499938964844,0.3123363256454468,-4421.38134765625,304.1308898925781,0.7750361561775208,0.398828387260437,0.2827159464359283,292.8667297363281,297.1499938964844,293.1499938964844,0.4648419320583343,-8183.41015625,304.1254272460937,0.8586150407791138,0.5489364266395569,0.5234915018081665,293.0366516113281,297.1499938964844,293.1499938964844,0.0125060901045799,-3531.62890625,302.4821472167969,0.3490673005580902,0.050000000745058,0.2587612867355346,291.19439697265625,291.1499938964844,265.2161560058594,263.6884460449219,281.11102294921875,294.4325561523437,291.1952209472656,1.0,0.5581820011138916,0.9317235350608826,0.9317235350608826,1.0,1.0,-2.544132232666016,1.16010320186615,1.3840290307998655,0.5802568197250366,0.0,0.0,0.9810934662818908,222.8602600097656,234.0,18.8291015625,-25859.189453125,1901.6341552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0578308105469,308.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,30754.44921875,30960.0,0.0,0.0,0.6004837155342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7634847164154053,1.7635104656219482,-2.583980858616997e-05,0.0,0.0006094145937822,0.0,0.0,612.283447265625,0.0,0.0,0.0,0.9641336798667908,4.0,0.0,1.0
719220,292.4534606933594,297.1499938964844,293.1499938964844,0.8371299505233765,-12288.822265625,304.1144714355469,0.9990000128746032,1.0,0.7867394089698792,293.00299072265625,297.1499938964844,293.1499938964844,0.2060440629720688,-4303.87548828125,304.1403503417969,0.69388747215271,0.2836926281452179,0.2749861776828766,292.92529296875,297.1499938964844,293.1499938964844,0.315699964761734,-4458.6689453125,304.1316223144531,0.7752911448478699,0.402026504278183,0.2850681245326996,292.88311767578125,297.1499938964844,293.1499938964844,0.4692510664463043,-8243.6162109375,304.1262512207031,0.8585862517356873,0.5527881979942322,0.5272809267044067,293.0472106933594,297.1499938964844,293.1499938964844,0.0125661436468362,-3541.459228515625,302.4921569824219,0.3479168117046356,0.050000000745058,0.2592592239379883,291.1942443847656,291.1499938964844,265.22222900390625,263.69390869140625,281.1203918457031,294.452880859375,291.19403076171875,1.0,0.5620419383049011,0.9293209314346312,0.9293209314346312,1.0,1.0,-2.5610625743865967,1.168209671974182,1.392853021621704,0.5844950675964355,0.0,0.0,0.9750190377235411,226.0873413085937,237.0,2.8350043296813965,-25979.130859375,1941.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10125732421875,308.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,30990.171875,30960.0,0.0,0.0,0.6043360233306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.761005997657776,1.7610318660736084,-2.584006688266527e-05,0.0,0.0006133242277428,0.0,0.0,610.8681030273438,0.0,0.0,0.0,0.963100016117096,4.0,0.0,1.0
719280,292.4534606933594,297.1499938964844,293.1499938964844,0.8371299505233765,-12288.822265625,304.1144714355469,0.9990000128746032,1.0,0.7867394089698792,293.00299072265625,297.1499938964844,293.1499938964844,0.2060440629720688,-4303.87548828125,304.1403503417969,0.69388747215271,0.2836926281452179,0.2749861776828766,292.92529296875,297.1499938964844,293.1499938964844,0.315699964761734,-4458.6689453125,304.1316223144531,0.7752911448478699,0.402026504278183,0.2850681245326996,292.88311767578125,297.1499938964844,293.1499938964844,0.4692510664463043,-8243.6162109375,304.1262512207031,0.8585862517356873,0.5527881979942322,0.5272809267044067,293.0472106933594,297.1499938964844,293.1499938964844,0.0125661436468362,-3541.459228515625,302.4921569824219,0.3479168117046356,0.050000000745058,0.2592592239379883,291.1942443847656,291.1499938964844,265.22222900390625,263.69390869140625,281.1203918457031,294.452880859375,291.19403076171875,1.0,0.5620419383049011,0.9293209314346312,0.9293209314346312,1.0,1.0,-2.5610625743865967,1.168209671974182,1.392853021621704,0.5844950675964355,0.0,0.0,0.9750190377235411,226.0873413085937,237.0,2.8350043296813965,-25979.130859375,1941.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10125732421875,308.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,30990.171875,30960.0,0.0,0.0,0.6043360233306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.761005997657776,1.7610318660736084,-2.584006688266527e-05,0.0,0.0006133242277428,0.0,0.0,610.8681030273438,0.0,0.0,0.0,0.963100016117096,4.0,0.0,1.0
