time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719340,292.4738464355469,297.1499938964844,293.1499938964844,0.8452824950218201,-12382.7001953125,304.1127319335937,0.9990000128746032,1.0,0.7924891710281372,293.0146789550781,297.1499938964844,293.1499938964844,0.2075546830892563,-4328.84326171875,304.1410522460937,0.6933901906013489,0.2850460708141327,0.2764386236667633,292.93902587890625,297.1499938964844,293.1499938964844,0.3189426064491272,-4494.5751953125,304.1323547363281,0.7753493189811707,0.4049365520477295,0.2872150242328644,292.8989562988281,297.1499938964844,293.1499938964844,0.4735777676105499,-8302.6318359375,304.126953125,0.8583986163139343,0.5563365817070007,0.530781090259552,293.057861328125,297.1499938964844,293.1499938964844,0.0126243960112333,-3551.7197265625,302.4974975585937,0.3467802107334137,0.050000000745058,0.2597622871398926,291.1883239746094,291.1499938964844,265.23211669921875,263.702392578125,281.1312561035156,294.4720764160156,291.1881103515625,1.0,0.5657901763916016,0.92691832780838,0.92691832780838,1.0,1.0,-2.577106475830078,1.1758804321289062,1.401226043701172,0.5884954333305359,0.0,0.0,0.970304310321808,229.31532287597656,240.0,-4.913332939147949,-26091.068359375,1979.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1589660644531,308.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,31025.658203125,32040.0,0.0,0.0,0.6078416109085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.755294919013977,1.75532066822052,-2.57261453953106e-05,0.0,0.0006168819381855,0.0,0.0,605.7938232421875,0.0,0.0,0.0,0.97538959980011,4.0,0.0,1.0
719400,292.4738464355469,297.1499938964844,293.1499938964844,0.8452824950218201,-12382.7001953125,304.1127319335937,0.9990000128746032,1.0,0.7924891710281372,293.0146789550781,297.1499938964844,293.1499938964844,0.2075546830892563,-4328.84326171875,304.1410522460937,0.6933901906013489,0.2850460708141327,0.2764386236667633,292.93902587890625,297.1499938964844,293.1499938964844,0.3189426064491272,-4494.5751953125,304.1323547363281,0.7753493189811707,0.4049365520477295,0.2872150242328644,292.8989562988281,297.1499938964844,293.1499938964844,0.4735777676105499,-8302.6318359375,304.126953125,0.8583986163139343,0.5563365817070007,0.530781090259552,293.057861328125,297.1499938964844,293.1499938964844,0.0126243960112333,-3551.7197265625,302.4974975585937,0.3467802107334137,0.050000000745058,0.2597622871398926,291.1883239746094,291.1499938964844,265.23211669921875,263.702392578125,281.1312561035156,294.4720764160156,291.1881103515625,1.0,0.5657901763916016,0.92691832780838,0.92691832780838,1.0,1.0,-2.577106475830078,1.1758804321289062,1.401226043701172,0.5884954333305359,0.0,0.0,0.970304310321808,229.31532287597656,240.0,-4.913332939147949,-26091.068359375,1979.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1589660644531,308.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,31025.658203125,32040.0,0.0,0.0,0.6078416109085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.755294919013977,1.75532066822052,-2.57261453953106e-05,0.0,0.0006168819381855,0.0,0.0,605.7938232421875,0.0,0.0,0.0,0.97538959980011,4.0,0.0,1.0
719460,292.49468994140625,297.1499938964844,293.1499938964844,0.8519763946533203,-12457.71875,304.1138610839844,0.9990000128746032,1.0,0.7982660531997681,293.0267028808594,297.1499938964844,293.1499938964844,0.2083566188812255,-4341.39013671875,304.1426696777344,0.6926036477088928,0.2860383987426758,0.277567595243454,292.952392578125,297.1499938964844,293.1499938964844,0.3212949335575104,-4519.923828125,304.1342468261719,0.7752234935760498,0.407570481300354,0.2891702353954315,292.9143371582031,297.1499938964844,293.1499938964844,0.4766794145107269,-8343.5947265625,304.1293640136719,0.8580546975135803,0.5595797300338745,0.5339978933334351,293.0684814453125,297.1499938964844,293.1499938964844,0.0126509238034486,-3554.687255859375,302.5021667480469,0.3456552624702453,0.050000000745058,0.2602714896202087,291.2051696777344,291.1499938964844,265.2461242675781,263.71417236328125,281.1434020996094,294.4893493652344,291.2051696777344,1.0,0.5694255232810974,0.9244844317436218,0.9244844317436218,1.0,1.0,-2.592231035232544,1.183097243309021,1.4091339111328125,0.5922491550445557,0.0,0.0,0.9614510536193848,232.54803466796875,243.0,9.80327606201172,-26273.37109375,2016.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1997375488281,308.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32037.318359375,32040.0,0.0,0.0,0.6113167405128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7722541093826294,1.77228045463562,-2.631821553222835e-05,0.0,0.0006204087403602,0.0,0.0,625.0100708007812,0.0,0.0,0.0,0.9704564809799194,4.0,0.0,1.0
719520,292.49468994140625,297.1499938964844,293.1499938964844,0.8519763946533203,-12457.71875,304.1138610839844,0.9990000128746032,1.0,0.7982660531997681,293.0267028808594,297.1499938964844,293.1499938964844,0.2083566188812255,-4341.39013671875,304.1426696777344,0.6926036477088928,0.2860383987426758,0.277567595243454,292.952392578125,297.1499938964844,293.1499938964844,0.3212949335575104,-4519.923828125,304.1342468261719,0.7752234935760498,0.407570481300354,0.2891702353954315,292.9143371582031,297.1499938964844,293.1499938964844,0.4766794145107269,-8343.5947265625,304.1293640136719,0.8580546975135803,0.5595797300338745,0.5339978933334351,293.0684814453125,297.1499938964844,293.1499938964844,0.0126509238034486,-3554.687255859375,302.5021667480469,0.3456552624702453,0.050000000745058,0.2602714896202087,291.2051696777344,291.1499938964844,265.2461242675781,263.71417236328125,281.1434020996094,294.4893493652344,291.2051696777344,1.0,0.5694255232810974,0.9244844317436218,0.9244844317436218,1.0,1.0,-2.592231035232544,1.183097243309021,1.4091339111328125,0.5922491550445557,0.0,0.0,0.9614510536193848,232.54803466796875,243.0,9.80327606201172,-26273.37109375,2016.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1997375488281,308.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32037.318359375,32040.0,0.0,0.0,0.6113167405128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7722541093826294,1.77228045463562,-2.631821553222835e-05,0.0,0.0006204087403602,0.0,0.0,625.0100708007812,0.0,0.0,0.0,0.9704564809799194,4.0,0.0,1.0
719580,292.5156555175781,297.1499938964844,293.1499938964844,0.8600335121154785,-12549.87109375,304.11248779296875,0.9990000128746032,1.0,0.80405193567276,293.0387268066406,297.1499938964844,293.1499938964844,0.2092352956533432,-4355.71630859375,304.1436462402344,0.6915541291236877,0.2867260873317718,0.2783916592597961,292.96533203125,297.1499938964844,293.1499938964844,0.3239494264125824,-4549.1083984375,304.13507080078125,0.7749336957931519,0.4099502861499786,0.2909448742866516,292.9291381835937,297.1499938964844,293.1499938964844,0.4802848994731903,-8392.4130859375,304.1302490234375,0.8575739860534668,0.562549889087677,0.536949872970581,293.0790405273437,297.1499938964844,293.1499938964844,0.0126908989623188,-3562.13232421875,302.5007629394531,0.3445454239845276,0.050000000745058,0.2607852518558502,291.2019958496094,291.1499938964844,265.2645568847656,263.7295227050781,281.1580505371094,294.5067749023437,291.2018737792969,1.0,0.5729479789733887,0.9220505356788636,0.9220505356788636,1.0,1.0,-2.6064705848693848,1.1898784637451172,1.4165921211242676,0.5957664251327515,0.0,0.0,0.9547073841094972,235.77769470214844,246.0,-0.3498603105545044,-26359.826171875,2053.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2543029785156,308.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,32132.18359375,32040.0,0.0,0.0,0.6144675016403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.764378547668457,1.7644047737121582,-2.6170531782554463e-05,0.0,0.0006236063782125,0.0,0.0,618.0853881835938,0.0,0.0,0.0,0.966749906539917,4.0,0.0,1.0
719640,292.5156555175781,297.1499938964844,293.1499938964844,0.8600335121154785,-12549.87109375,304.11248779296875,0.9990000128746032,1.0,0.80405193567276,293.0387268066406,297.1499938964844,293.1499938964844,0.2092352956533432,-4355.71630859375,304.1436462402344,0.6915541291236877,0.2867260873317718,0.2783916592597961,292.96533203125,297.1499938964844,293.1499938964844,0.3239494264125824,-4549.1083984375,304.13507080078125,0.7749336957931519,0.4099502861499786,0.2909448742866516,292.9291381835937,297.1499938964844,293.1499938964844,0.4802848994731903,-8392.4130859375,304.1302490234375,0.8575739860534668,0.562549889087677,0.536949872970581,293.0790405273437,297.1499938964844,293.1499938964844,0.0126908989623188,-3562.13232421875,302.5007629394531,0.3445454239845276,0.050000000745058,0.2607852518558502,291.2019958496094,291.1499938964844,265.2645568847656,263.7295227050781,281.1580505371094,294.5067749023437,291.2018737792969,1.0,0.5729479789733887,0.9220505356788636,0.9220505356788636,1.0,1.0,-2.6064705848693848,1.1898784637451172,1.4165921211242676,0.5957664251327515,0.0,0.0,0.9547073841094972,235.77769470214844,246.0,-0.3498603105545044,-26359.826171875,2053.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2543029785156,308.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,32132.18359375,32040.0,0.0,0.0,0.6144675016403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.764378547668457,1.7644047737121582,-2.6170531782554463e-05,0.0,0.0006236063782125,0.0,0.0,618.0853881835938,0.0,0.0,0.0,0.966749906539917,4.0,0.0,1.0
719700,292.52618408203125,297.1499938964844,293.1499938964844,0.864085853099823,-12596.0048828125,304.1119384765625,0.9990000128746032,1.0,0.80694180727005,293.0446472167969,297.1499938964844,293.1499938964844,0.2095832526683807,-4361.35302734375,304.1441650390625,0.6909488439559937,0.2869705259799957,0.2787063717842102,292.9716491699219,297.1499938964844,293.1499938964844,0.3251893818378448,-4562.69873046875,304.1355285644531,0.7747333645820618,0.4110479950904846,0.2917677760124206,292.9363098144531,297.1499938964844,293.1499938964844,0.4819876849651336,-8415.3828125,304.1307373046875,0.8572885990142822,0.5639353394508362,0.5383325219154358,293.0842590332031,297.1499938964844,293.1499938964844,0.0127081936225295,-3565.48681640625,302.49884033203125,0.3439973592758178,0.050000000745058,0.2610432803630829,291.2004089355469,291.1499938964844,265.27557373046875,263.7386474609375,281.1664123535156,294.5156555175781,291.2003479003906,1.0,0.5746681094169617,0.9208335876464844,0.9208335876464844,1.0,1.0,-2.613281726837158,1.1931170225143433,1.4201645851135254,0.5974429249763489,0.0,0.0,0.9515097737312316,237.38897705078125,246.0,-2.0045502185821533,-26401.9453125,2071.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2872009277344,308.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,32143.4921875,33120.0,0.0,0.0,0.6158958673477173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759746551513672,1.7597726583480835,-2.6073963454109617e-05,0.0,0.0006250560400076,0.0,0.0,613.8787841796875,0.0,0.0,0.0,0.9795370101928712,4.0,0.0,1.0
719760,292.5368347167969,297.1499938964844,293.1499938964844,0.8669154644012451,-12626.5087890625,304.1137390136719,0.9990000128746032,1.0,0.8098294138908386,293.0505065917969,297.1499938964844,293.1499938964844,0.2095471173524856,-4360.1484375,304.1452941894531,0.690297544002533,0.2871561646461487,0.2789644300937652,292.9778747558594,297.1499938964844,293.1499938964844,0.32586270570755,-4569.525390625,304.1369323730469,0.7744983434677124,0.4120843708515167,0.2925495207309723,292.9433898925781,297.1499938964844,293.1499938964844,0.4828841984272003,-8426.388671875,304.13262939453125,0.8569741249084473,0.5652515292167664,0.5396539568901062,293.0894470214844,297.1499938964844,293.1499938964844,0.0127050010487437,-3563.677001953125,302.4984436035156,0.3434538543224334,0.050000000745058,0.2613020241260528,291.2166748046875,291.1499938964844,265.2878112792969,263.74871826171875,281.1755676269531,294.5247802734375,291.2175598144531,1.0,0.5763625502586365,0.9196070432662964,0.9196070432662964,1.0,1.0,-2.61989974975586,1.1962597370147705,1.4236401319503784,0.5990678071975708,0.0,0.0,0.9455219507217408,238.9981689453125,249.0,19.87310028076172,-26519.533203125,2088.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3101806640625,308.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,33000.734375,33120.0,0.0,0.0,0.6173672676086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.776081085205078,1.776107668876648,-2.661855069163721e-05,0.0,0.0006265492993406,0.0,0.0,632.0711059570312,0.0,0.0,0.0,0.974154531955719,4.0,0.0,1.0
719820,292.5580749511719,297.1499938964844,293.1499938964844,0.8745401501655579,-12712.9140625,304.1130676269531,0.9990000128746032,1.0,0.8155958652496338,293.0618591308594,297.1499938964844,293.1499938964844,0.2098683416843414,-4365.1298828125,304.14630126953125,0.6888700723648071,0.2873701751232147,0.2793236076831817,292.9900207519531,297.1499938964844,293.1499938964844,0.327866792678833,-4591.3212890625,304.137939453125,0.773924708366394,0.4139854311943054,0.2939881682395935,292.9571533203125,297.1499938964844,293.1499938964844,0.4856605231761932,-8463.5556640625,304.1337585449219,0.856257438659668,0.5676947236061096,0.5421078205108643,293.0996398925781,297.1499938964844,293.1499938964844,0.0127234850078821,-3567.43115234375,302.4915771484375,0.3423806726932525,0.050000000745058,0.2618215382099151,291.22003173828125,291.1499938964844,265.316162109375,263.7720031738281,281.1961975097656,294.54351806640625,291.22003173828125,1.0,0.579674482345581,0.91715407371521,0.91715407371521,1.0,1.0,-2.6325623989105225,1.2022619247436523,1.43030047416687,0.6021652221679688,0.0,0.0,0.9357985854148864,242.2091522216797,237.0,7.056690692901611,-26579.025390625,2123.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36474609375,308.7664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,33245.17578125,33120.0,0.0,0.0,0.6200782656669617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765275239944458,1.7653017044067385,-2.6441453883307983e-05,0.0,0.000629300600849,0.0,0.0,622.9376220703125,0.0,0.0,0.0,0.9691477417945862,4.0,0.0,1.0
719880,292.5580749511719,297.1499938964844,293.1499938964844,0.8745401501655579,-12712.9140625,304.1130676269531,0.9990000128746032,1.0,0.8155958652496338,293.0618591308594,297.1499938964844,293.1499938964844,0.2098683416843414,-4365.1298828125,304.14630126953125,0.6888700723648071,0.2873701751232147,0.2793236076831817,292.9900207519531,297.1499938964844,293.1499938964844,0.327866792678833,-4591.3212890625,304.137939453125,0.773924708366394,0.4139854311943054,0.2939881682395935,292.9571533203125,297.1499938964844,293.1499938964844,0.4856605231761932,-8463.5556640625,304.1337585449219,0.856257438659668,0.5676947236061096,0.5421078205108643,293.0996398925781,297.1499938964844,293.1499938964844,0.0127234850078821,-3567.43115234375,302.4915771484375,0.3423806726932525,0.050000000745058,0.2618215382099151,291.22003173828125,291.1499938964844,265.316162109375,263.7720031738281,281.1961975097656,294.54351806640625,291.22003173828125,1.0,0.579674482345581,0.91715407371521,0.91715407371521,1.0,1.0,-2.6325623989105225,1.2022619247436523,1.43030047416687,0.6021652221679688,0.0,0.0,0.9357985854148864,242.2091522216797,237.0,7.056690692901611,-26579.025390625,2123.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36474609375,308.7664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,33245.17578125,33120.0,0.0,0.0,0.6200782656669617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765275239944458,1.7653017044067385,-2.6441453883307983e-05,0.0,0.000629300600849,0.0,0.0,622.9376220703125,0.0,0.0,0.0,0.9691477417945862,4.0,0.0,1.0
719940,292.57208251953125,297.1499938964844,293.1499938964844,0.8711044192314148,-12656.8408203125,304.131591796875,0.9990000128746032,1.0,0.8115060329437256,293.0722961425781,297.1499938964844,293.1499938964844,0.2097545266151428,-4362.65234375,304.1477355957031,0.6901460886001587,0.2874851822853088,0.2793698906898498,293.0011291503906,297.1499938964844,293.1499938964844,0.3293227553367615,-4606.75,304.1395568847656,0.7763147950172424,0.4157851338386535,0.2951883673667907,292.9698791503906,297.1499938964844,293.1499938964844,0.4877383410930633,-8490.572265625,304.1357421875,0.8587595820426941,0.5699992179870605,0.5442140102386475,293.1090087890625,297.1499938964844,293.1499938964844,0.0126645406708121,-3556.88818359375,302.484619140625,0.3431397378444671,0.050000000745058,0.2614519596099853,291.2304992675781,291.1499938964844,265.3500061035156,263.79962158203125,281.2203674316406,294.5551452636719,291.2314453125,1.0,0.5779058933258057,0.9147010445594788,0.9147010445594788,1.0,1.0,-2.6312503814697266,1.2014199495315552,1.4298304319381714,0.6017597317695618,0.0,0.0,0.924620807170868,240.19761657714844,225.0,16.15410041809082,-26556.498046875,2112.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4495544433594,308.8213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,33318.140625,34200.0,0.0,0.0,0.6222160458564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749255895614624,1.7492820024490356,-2.61160712398123e-05,0.0,0.0006314701749943,0.0,0.0,608.5475463867188,0.0,0.0,0.0,0.9764442443847656,4.0,0.0,1.0
720000,292.57208251953125,297.1499938964844,293.1499938964844,0.8711044192314148,-12656.8408203125,304.131591796875,0.9990000128746032,1.0,0.8115060329437256,293.0722961425781,297.1499938964844,293.1499938964844,0.2097545266151428,-4362.65234375,304.1477355957031,0.6901460886001587,0.2874851822853088,0.2793698906898498,293.0011291503906,297.1499938964844,293.1499938964844,0.3293227553367615,-4606.75,304.1395568847656,0.7763147950172424,0.4157851338386535,0.2951883673667907,292.9698791503906,297.1499938964844,293.1499938964844,0.4877383410930633,-8490.572265625,304.1357421875,0.8587595820426941,0.5699992179870605,0.5442140102386475,293.1090087890625,297.1499938964844,293.1499938964844,0.0126645406708121,-3556.88818359375,302.484619140625,0.3431397378444671,0.050000000745058,0.2614519596099853,291.2304992675781,291.1499938964844,265.3500061035156,263.79962158203125,281.2203674316406,294.5551452636719,291.2314453125,1.0,0.5779058933258057,0.9147010445594788,0.9147010445594788,1.0,1.0,-2.6312503814697266,1.2014199495315552,1.4298304319381714,0.6017597317695618,0.0,0.0,0.924620807170868,240.19761657714844,225.0,16.15410041809082,-26556.498046875,2112.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4495544433594,308.8213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,33318.140625,34200.0,0.0,0.0,0.6222160458564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749255895614624,1.7492820024490356,-2.61160712398123e-05,0.0,0.0006314701749943,0.0,0.0,608.5475463867188,0.0,0.0,0.0,0.9764442443847656,4.0,0.0,1.0
720060,292.5747985839844,297.1499938964844,293.1499938964844,0.8568341732025146,-12469.5263671875,304.16143798828125,0.9990000128746032,1.0,0.8005613684654236,293.0827331542969,297.1499938964844,293.1499938964844,0.2086937576532364,-4343.6064453125,304.1502380371094,0.6932652592658997,0.2873402833938598,0.2791130244731903,293.01153564453125,297.1499938964844,293.1499938964844,0.3294746279716491,-4606.951171875,304.1427307128906,0.7808259129524231,0.4174413084983825,0.2962082326412201,292.98260498046875,297.1499938964844,293.1499938964844,0.4879075288772583,-8489.9697265625,304.14013671875,0.863542377948761,0.5719858407974243,0.5459802746772766,293.1178283691406,297.1499938964844,293.1499938964844,0.0125157264992594,-3527.442626953125,302.4806823730469,0.3452118337154388,0.050000000745058,0.2604731023311615,291.2772521972656,291.1499938964844,265.3894958496094,263.831298828125,281.2433166503906,294.5538635253906,291.2786865234375,1.0,0.5731245875358582,0.912301540374756,0.912301540374756,1.0,1.0,-2.619969606399536,1.195751428604126,1.4242182970046997,0.5986374020576477,0.0,0.0,0.904229462146759,234.5803680419922,228.0,46.3477783203125,-26542.341796875,2069.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55718994140625,308.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,34464.2890625,34200.0,0.0,0.0,0.6237420439720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7445226907730105,1.7445489168167114,-2.6274850824847817e-05,0.0,0.0006330189062282,0.0,0.0,608.3637084960938,0.0,0.0,0.0,0.9610008597373962,4.0,0.0,1.0
720120,292.5747985839844,297.1499938964844,293.1499938964844,0.8568341732025146,-12469.5263671875,304.16143798828125,0.9990000128746032,1.0,0.8005613684654236,293.0827331542969,297.1499938964844,293.1499938964844,0.2086937576532364,-4343.6064453125,304.1502380371094,0.6932652592658997,0.2873402833938598,0.2791130244731903,293.01153564453125,297.1499938964844,293.1499938964844,0.3294746279716491,-4606.951171875,304.1427307128906,0.7808259129524231,0.4174413084983825,0.2962082326412201,292.98260498046875,297.1499938964844,293.1499938964844,0.4879075288772583,-8489.9697265625,304.14013671875,0.863542377948761,0.5719858407974243,0.5459802746772766,293.1178283691406,297.1499938964844,293.1499938964844,0.0125157264992594,-3527.442626953125,302.4806823730469,0.3452118337154388,0.050000000745058,0.2604731023311615,291.2772521972656,291.1499938964844,265.3894958496094,263.831298828125,281.2433166503906,294.5538635253906,291.2786865234375,1.0,0.5731245875358582,0.912301540374756,0.912301540374756,1.0,1.0,-2.619969606399536,1.195751428604126,1.4242182970046997,0.5986374020576477,0.0,0.0,0.904229462146759,234.5803680419922,228.0,46.3477783203125,-26542.341796875,2069.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55718994140625,308.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,34464.2890625,34200.0,0.0,0.0,0.6237420439720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7445226907730105,1.7445489168167114,-2.6274850824847817e-05,0.0,0.0006330189062282,0.0,0.0,608.3637084960938,0.0,0.0,0.0,0.9610008597373962,4.0,0.0,1.0
720180,292.5762939453125,297.1499938964844,293.1499938964844,0.8491477966308594,-12375.828125,304.169921875,0.9990000128746032,1.0,0.7953357696533203,293.09381103515625,297.1499938964844,293.1499938964844,0.207854226231575,-4328.99365234375,304.1515197753906,0.6944295763969421,0.28680419921875,0.2786014676094055,293.0203857421875,297.1499938964844,293.1499938964844,0.3304273188114166,-4616.98681640625,304.1435241699219,0.7835779786109924,0.4191558957099914,0.2973219454288482,292.9970092773437,297.1499938964844,293.1499938964844,0.4885758757591247,-8497.6669921875,304.14227294921875,0.8661102056503296,0.573309063911438,0.5472797751426697,293.12701416015625,297.1499938964844,293.1499938964844,0.0124241365119814,-3510.70947265625,302.4694519042969,0.3462221920490265,0.050000000745058,0.2600106000900268,291.29864501953125,291.1499938964844,265.4344177246094,263.8664245605469,281.2652587890625,294.55078125,291.2992553710937,1.0,0.5713390707969666,0.909902036190033,0.909902036190033,1.0,1.0,-2.615407466888428,1.1933931112289429,1.4220143556594849,0.5970874428749084,0.0,0.0,0.8827475905418396,231.9423217773437,231.0,31.572599411010746,-26464.14453125,2050.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156982421875,309.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,34660.328125,34200.0,0.0,0.0,0.6242235898971558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70541512966156,1.705440640449524,-2.5499895855318755e-05,0.0,0.0006335076177492,0.0,0.0,574.386962890625,0.0,0.0,0.0,0.9424514770507812,4.0,0.0,1.0
720240,292.5762939453125,297.1499938964844,293.1499938964844,0.8491477966308594,-12375.828125,304.169921875,0.9990000128746032,1.0,0.7953357696533203,293.09381103515625,297.1499938964844,293.1499938964844,0.207854226231575,-4328.99365234375,304.1515197753906,0.6944295763969421,0.28680419921875,0.2786014676094055,293.0203857421875,297.1499938964844,293.1499938964844,0.3304273188114166,-4616.98681640625,304.1435241699219,0.7835779786109924,0.4191558957099914,0.2973219454288482,292.9970092773437,297.1499938964844,293.1499938964844,0.4885758757591247,-8497.6669921875,304.14227294921875,0.8661102056503296,0.573309063911438,0.5472797751426697,293.12701416015625,297.1499938964844,293.1499938964844,0.0124241365119814,-3510.70947265625,302.4694519042969,0.3462221920490265,0.050000000745058,0.2600106000900268,291.29864501953125,291.1499938964844,265.4344177246094,263.8664245605469,281.2652587890625,294.55078125,291.2992553710937,1.0,0.5713390707969666,0.909902036190033,0.909902036190033,1.0,1.0,-2.615407466888428,1.1933931112289429,1.4220143556594849,0.5970874428749084,0.0,0.0,0.8827475905418396,231.9423217773437,231.0,31.572599411010746,-26464.14453125,2050.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156982421875,309.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,34660.328125,34200.0,0.0,0.0,0.6242235898971558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70541512966156,1.705440640449524,-2.5499895855318755e-05,0.0,0.0006335076177492,0.0,0.0,574.386962890625,0.0,0.0,0.0,0.9424514770507812,4.0,0.0,1.0
720300,292.5795288085937,297.1499938964844,293.1499938964844,0.8474038243293762,-12356.7529296875,304.16943359375,0.9990000128746032,1.0,0.7944552302360535,293.099365234375,297.1499938964844,293.1499938964844,0.2074529379606247,-4322.13720703125,304.1519775390625,0.6944007277488708,0.2864245772361755,0.278260588645935,293.0246887207031,297.1499938964844,293.1499938964844,0.3310577571392059,-4623.86328125,304.1435546875,0.7843795418739319,0.419951856136322,0.297881931066513,293.00439453125,297.1499938964844,293.1499938964844,0.4889552891254425,-8502.3720703125,304.1429748535156,0.8666888475418091,0.5737978219985962,0.54776930809021,293.1317443847656,297.1499938964844,293.1499938964844,0.0123922964558005,-3505.4208984375,302.4614562988281,0.3463937640190124,0.050000000745058,0.2599329352378845,291.3038635253906,291.1499938964844,265.45880126953125,263.88525390625,281.27813720703125,294.5521545410156,291.3042297363281,1.0,0.5710945129394531,0.9087022542953492,0.9087022542953492,1.0,1.0,-2.6151058673858643,1.193165302276611,1.4219404458999634,0.5968760251998901,0.0,0.0,0.8719558715820312,231.51475524902344,231.0,23.22381591796875,-26428.421875,2047.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064270019531,309.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,34706.27734375,33120.0,0.0,0.0,0.6240930557250977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.682742714881897,1.6827677488327026,-2.504380972823128e-05,0.0,0.0006333750789053,0.0,0.0,555.0980224609375,0.0,0.0,0.0,0.9167128801345824,4.0,0.0,1.0
720360,292.5839538574219,297.1499938964844,293.1499938964844,0.8478509187698364,-12365.564453125,304.1650695800781,0.9990000128746032,1.0,0.7943493127822876,293.1048583984375,297.1499938964844,293.1499938964844,0.2073754370212555,-4321.18408203125,304.1517639160156,0.6940895318984985,0.2859849333763122,0.2778732180595398,293.029052734375,297.1499938964844,293.1499938964844,0.3322312831878662,-4637.236328125,304.142578125,0.7848912477493286,0.4206801354885101,0.2984103560447693,293.0116882324219,297.1499938964844,293.1499938964844,0.4900973439216614,-8518.4814453125,304.1421813964844,0.8669489622116089,0.5742099285125732,0.5481887459754944,293.1366271972656,297.1499938964844,293.1499938964844,0.012383340857923,-3506.154052734375,302.4496765136719,0.3464144170284271,0.050000000745058,0.2599235773086548,291.2890625,291.1499938964844,265.48443603515625,263.90484619140625,281.29217529296875,294.55523681640625,291.2883605957031,1.0,0.5711714029312134,0.9076017737388612,0.9076017737388612,1.0,1.0,-2.6156394481658936,1.193349003791809,1.422290325164795,0.5968950986862183,0.0,0.0,0.8640777468681335,231.48110961914065,234.0,-6.441155910491943,-26318.046875,2048.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,309.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,33843.2734375,33120.0,0.0,0.0,0.6235930919647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6401242017745972,1.6401481628417969,-2.3988684915821068e-05,0.0,0.0006328676827251,0.0,0.0,516.9146118164062,0.0,0.0,0.0,0.9097533226013184,4.0,0.0,1.0
720420,292.5960998535156,297.1499938964844,293.1499938964844,0.8488910794258118,-12383.537109375,304.15826416015625,0.9990000128746032,1.0,0.7958991527557373,293.1156616210937,297.1499938964844,293.1499938964844,0.206562727689743,-4307.50341796875,304.15252685546875,0.6928027868270874,0.284935712814331,0.2769680321216583,293.0382080078125,297.1499938964844,293.1499938964844,0.3335626423358917,-4651.7783203125,304.1428527832031,0.7851942777633667,0.4218887090682983,0.2993299961090088,293.0259704589844,297.1499938964844,293.1499938964844,0.4909883439540863,-8529.892578125,304.143310546875,0.8667373061180115,0.5748172998428345,0.5488568544387817,293.14666748046875,297.1499938964844,293.1499938964844,0.0123409237712621,-3500.749267578125,302.42657470703125,0.3461124897003174,0.050000000745058,0.2600602507591247,291.288330078125,291.1499938964844,265.5392150878906,263.9462585449219,281.3238220214844,294.56610107421875,291.2883605957031,1.0,0.5720398426055908,0.9054007530212402,0.9054007530212402,1.0,1.0,-2.6184840202331543,1.194576621055603,1.4239073991775513,0.5974108576774597,0.0,0.0,0.8457919359207153,232.30584716796875,237.0,-1.4796901941299438,-26271.931640625,2056.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,309.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,33653.1328125,33120.0,0.0,0.0,0.6219218969345093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5941457748413086,1.594168782234192,-2.304266308783553e-05,0.0,0.0006311716861091,0.0,0.0,480.1413879394531,0.0,0.0,0.0,0.8878371715545654,4.0,0.0,1.0
720480,292.5960998535156,297.1499938964844,293.1499938964844,0.8488910794258118,-12383.537109375,304.15826416015625,0.9990000128746032,1.0,0.7958991527557373,293.1156616210937,297.1499938964844,293.1499938964844,0.206562727689743,-4307.50341796875,304.15252685546875,0.6928027868270874,0.284935712814331,0.2769680321216583,293.0382080078125,297.1499938964844,293.1499938964844,0.3335626423358917,-4651.7783203125,304.1428527832031,0.7851942777633667,0.4218887090682983,0.2993299961090088,293.0259704589844,297.1499938964844,293.1499938964844,0.4909883439540863,-8529.892578125,304.143310546875,0.8667373061180115,0.5748172998428345,0.5488568544387817,293.14666748046875,297.1499938964844,293.1499938964844,0.0123409237712621,-3500.749267578125,302.42657470703125,0.3461124897003174,0.050000000745058,0.2600602507591247,291.288330078125,291.1499938964844,265.5392150878906,263.9462585449219,281.3238220214844,294.56610107421875,291.2883605957031,1.0,0.5720398426055908,0.9054007530212402,0.9054007530212402,1.0,1.0,-2.6184840202331543,1.194576621055603,1.4239073991775513,0.5974108576774597,0.0,0.0,0.8457919359207153,232.30584716796875,237.0,-1.4796901941299438,-26271.931640625,2056.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,309.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,33653.1328125,33120.0,0.0,0.0,0.6219218969345093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5941457748413086,1.594168782234192,-2.304266308783553e-05,0.0,0.0006311716861091,0.0,0.0,480.1413879394531,0.0,0.0,0.0,0.8878371715545654,4.0,0.0,1.0
720540,292.6117858886719,297.1499938964844,293.1499938964844,0.8521533012390137,-12427.853515625,304.15008544921875,0.9990000128746032,1.0,0.7991060614585876,293.1261901855469,297.1499938964844,293.1499938964844,0.2056226134300232,-4291.7548828125,304.1532592773437,0.6908487677574158,0.2836726009845733,0.2758878171443939,293.04791259765625,297.1499938964844,293.1499938964844,0.334673672914505,-4663.8369140625,304.1434020996094,0.7847474217414856,0.4227577149868011,0.300036609172821,293.0398254394531,297.1499938964844,293.1499938964844,0.4916967153549194,-8538.9072265625,304.14434814453125,0.8658025860786438,0.575147271156311,0.5492885112762451,293.1571350097656,297.1499938964844,293.1499938964844,0.0123006245121359,-3496.32080078125,302.398681640625,0.3454916477203369,0.050000000745058,0.2603439688682556,291.2860412597656,291.1499938964844,265.59844970703125,263.990478515625,281.3599853515625,294.582275390625,291.2857971191406,1.0,0.5735478401184082,0.9031997919082642,0.9031997919082642,1.0,1.0,-2.6227471828460693,1.1964879035949707,1.426259160041809,0.5983077883720398,0.0,0.0,0.8277537226676941,233.96571350097656,240.0,-3.729004383087158,-26206.126953125,2070.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,309.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,33639.21484375,32040.0,0.0,0.0,0.6195459365844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5479551553726196,1.547977328300476,-2.215818312834017e-05,0.0,0.0006287603755481,0.0,0.0,445.6569519042969,0.0,0.0,0.0,0.8511880040168762,4.0,0.0,1.0
720600,292.6117858886719,297.1499938964844,293.1499938964844,0.8521533012390137,-12427.853515625,304.15008544921875,0.9990000128746032,1.0,0.7991060614585876,293.1261901855469,297.1499938964844,293.1499938964844,0.2056226134300232,-4291.7548828125,304.1532592773437,0.6908487677574158,0.2836726009845733,0.2758878171443939,293.04791259765625,297.1499938964844,293.1499938964844,0.334673672914505,-4663.8369140625,304.1434020996094,0.7847474217414856,0.4227577149868011,0.300036609172821,293.0398254394531,297.1499938964844,293.1499938964844,0.4916967153549194,-8538.9072265625,304.14434814453125,0.8658025860786438,0.575147271156311,0.5492885112762451,293.1571350097656,297.1499938964844,293.1499938964844,0.0123006245121359,-3496.32080078125,302.398681640625,0.3454916477203369,0.050000000745058,0.2603439688682556,291.2860412597656,291.1499938964844,265.59844970703125,263.990478515625,281.3599853515625,294.582275390625,291.2857971191406,1.0,0.5735478401184082,0.9031997919082642,0.9031997919082642,1.0,1.0,-2.6227471828460693,1.1964879035949707,1.426259160041809,0.5983077883720398,0.0,0.0,0.8277537226676941,233.96571350097656,240.0,-3.729004383087158,-26206.126953125,2070.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,309.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,33639.21484375,32040.0,0.0,0.0,0.6195459365844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5479551553726196,1.547977328300476,-2.215818312834017e-05,0.0,0.0006287603755481,0.0,0.0,445.6569519042969,0.0,0.0,0.0,0.8511880040168762,4.0,0.0,1.0
720660,292.6296081542969,297.1499938964844,293.1499938964844,0.8586415648460388,-12510.2138671875,304.13946533203125,0.9990000128746032,1.0,0.8033725619316101,293.1363525390625,297.1499938964844,293.1499938964844,0.2049708068370819,-4281.3818359375,304.1533203125,0.6884276270866394,0.2822168469429016,0.2746418714523315,293.0579528808594,297.1499938964844,293.1499938964844,0.336230993270874,-4681.28662109375,304.1430969238281,0.7837623357772827,0.4233067333698272,0.3005330860614776,293.0530700683594,297.1499938964844,293.1499938964844,0.4932246804237366,-8560.1103515625,304.1438293457031,0.8643897175788879,0.5752511620521545,0.5495179891586304,293.1678161621094,297.1499938964844,293.1499938964844,0.0122831780463457,-3498.551025390625,302.36309814453125,0.3446737229824066,0.050000000745058,0.260723203420639,291.25897216796875,291.1499938964844,265.6617736816406,264.03729248046875,281.3999328613281,294.6020812988281,291.25885009765625,1.0,0.5754379034042358,0.900876522064209,0.900876522064209,1.0,1.0,-2.62770414352417,1.1987216472625732,1.4289826154708862,0.5993823409080505,0.0,0.0,0.8155866861343384,236.16064453125,243.0,-20.12014389038086,-26065.0,2088.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,309.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,32537.779296875,32040.0,0.0,0.0,0.6162428855895996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4882196187973022,1.4882404804229736,-2.080774174828548e-05,0.0,0.0006254081963561,0.0,0.0,400.4359130859375,0.0,0.0,0.0,0.836137056350708,4.0,0.0,1.0
720720,292.6296081542969,297.1499938964844,293.1499938964844,0.8586415648460388,-12510.2138671875,304.13946533203125,0.9990000128746032,1.0,0.8033725619316101,293.1363525390625,297.1499938964844,293.1499938964844,0.2049708068370819,-4281.3818359375,304.1533203125,0.6884276270866394,0.2822168469429016,0.2746418714523315,293.0579528808594,297.1499938964844,293.1499938964844,0.336230993270874,-4681.28662109375,304.1430969238281,0.7837623357772827,0.4233067333698272,0.3005330860614776,293.0530700683594,297.1499938964844,293.1499938964844,0.4932246804237366,-8560.1103515625,304.1438293457031,0.8643897175788879,0.5752511620521545,0.5495179891586304,293.1678161621094,297.1499938964844,293.1499938964844,0.0122831780463457,-3498.551025390625,302.36309814453125,0.3446737229824066,0.050000000745058,0.260723203420639,291.25897216796875,291.1499938964844,265.6617736816406,264.03729248046875,281.3999328613281,294.6020812988281,291.25885009765625,1.0,0.5754379034042358,0.900876522064209,0.900876522064209,1.0,1.0,-2.62770414352417,1.1987216472625732,1.4289826154708862,0.5993823409080505,0.0,0.0,0.8155866861343384,236.16064453125,243.0,-20.12014389038086,-26065.0,2088.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,309.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,32537.779296875,32040.0,0.0,0.0,0.6162428855895996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4882196187973022,1.4882404804229736,-2.080774174828548e-05,0.0,0.0006254081963561,0.0,0.0,400.4359130859375,0.0,0.0,0.0,0.836137056350708,4.0,0.0,1.0
720780,292.6493530273437,297.1499938964844,293.1499938964844,0.8647988438606262,-12585.67578125,304.1327514648437,0.9990000128746032,1.0,0.808329164981842,293.14617919921875,297.1499938964844,293.1499938964844,0.2037711292505264,-4261.2900390625,304.1542053222656,0.6856589317321777,0.2805696725845337,0.2732289731502533,293.0683288574219,297.1499938964844,293.1499938964844,0.3368706405162811,-4687.9619140625,304.1443176269531,0.7823688387870789,0.4235372841358185,0.3008169531822204,293.0658874511719,297.1499938964844,293.1499938964844,0.4936175346374511,-8564.6328125,304.1452331542969,0.8626374006271362,0.5751097202301025,0.5495372414588928,293.1786804199219,297.1499938964844,293.1499938964844,0.0122388489544391,-3494.299072265625,302.32647705078125,0.3437348902225494,0.050000000745058,0.261166363954544,291.25408935546875,291.1499938964844,265.7288818359375,264.08648681640625,281.4432678222656,294.625,291.2538146972656,1.0,0.5775447487831116,0.8985532522201538,0.8985532522201538,1.0,1.0,-2.632858991622925,1.2010456323623655,1.431813359260559,0.6005111932754517,0.0,0.0,0.801997184753418,238.7044372558593,246.0,-11.55849552154541,-25993.37109375,2108.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72607421875,309.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,32464.03125,32040.0,0.0,0.0,0.6125023365020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4500000476837158,1.4500200748443604,-2.0109135220991448e-05,0.0,0.0006216120091266,0.0,0.0,375.0545349121094,0.0,0.0,0.0,0.8183302879333496,4.0,0.0,1.0
720840,292.6493530273437,297.1499938964844,293.1499938964844,0.8647988438606262,-12585.67578125,304.1327514648437,0.9990000128746032,1.0,0.808329164981842,293.14617919921875,297.1499938964844,293.1499938964844,0.2037711292505264,-4261.2900390625,304.1542053222656,0.6856589317321777,0.2805696725845337,0.2732289731502533,293.0683288574219,297.1499938964844,293.1499938964844,0.3368706405162811,-4687.9619140625,304.1443176269531,0.7823688387870789,0.4235372841358185,0.3008169531822204,293.0658874511719,297.1499938964844,293.1499938964844,0.4936175346374511,-8564.6328125,304.1452331542969,0.8626374006271362,0.5751097202301025,0.5495372414588928,293.1786804199219,297.1499938964844,293.1499938964844,0.0122388489544391,-3494.299072265625,302.32647705078125,0.3437348902225494,0.050000000745058,0.261166363954544,291.25408935546875,291.1499938964844,265.7288818359375,264.08648681640625,281.4432678222656,294.625,291.2538146972656,1.0,0.5775447487831116,0.8985532522201538,0.8985532522201538,1.0,1.0,-2.632858991622925,1.2010456323623655,1.431813359260559,0.6005111932754517,0.0,0.0,0.801997184753418,238.7044372558593,246.0,-11.55849552154541,-25993.37109375,2108.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72607421875,309.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,32464.03125,32040.0,0.0,0.0,0.6125023365020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4500000476837158,1.4500200748443604,-2.0109135220991448e-05,0.0,0.0006216120091266,0.0,0.0,375.0545349121094,0.0,0.0,0.0,0.8183302879333496,4.0,0.0,1.0
720900,292.6596984863281,297.1499938964844,293.1499938964844,0.8682595491409302,-12627.4404296875,304.1296081542969,0.9990000128746032,1.0,0.8109865188598633,293.1509704589844,297.1499938964844,293.1499938964844,0.2031303495168686,-4250.58447265625,304.15460205078125,0.6841703057289124,0.2796765565872192,0.2724595367908478,293.0735778808594,297.1499938964844,293.1499938964844,0.3371128439903259,-4690.46630859375,304.1449279785156,0.7815497517585754,0.4235390126705169,0.3008814752101898,293.0721130371094,297.1499938964844,293.1499938964844,0.4937634766101837,-8566.2724609375,304.14581298828125,0.8616642355918884,0.5749520659446716,0.5494663119316101,293.1841125488281,297.1499938964844,293.1499938964844,0.0122156906872987,-3492.2001953125,302.3064880371094,0.3432365655899048,0.050000000745058,0.2614050805568695,291.2506103515625,291.1499938964844,265.76373291015625,264.11187744140625,281.4660949707031,294.63739013671875,291.2502746582031,1.0,0.578644335269928,0.8973916172981262,0.8973916172981262,1.0,1.0,-2.635406732559204,1.2021911144256592,1.4332154989242554,0.6010681390762329,0.0,0.0,0.7956416606903076,240.06704711914065,246.0,-10.944975852966309,-25948.05078125,2118.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023376464844,309.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,32446.392578125,30960.0,0.0,0.0,0.6105064749717712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4318286180496216,1.431848406791687,-1.9787150449701585e-05,0.0,0.0006195864989422,0.0,0.0,363.451416015625,0.0,0.0,0.0,0.7949383854866028,4.0,0.0,1.0
720960,292.670166015625,297.1499938964844,293.1499938964844,0.873359203338623,-12689.421875,304.1240234375,0.9990000128746032,1.0,0.8137266635894775,293.1556701660156,297.1499938964844,293.1499938964844,0.202832818031311,-4246.15283203125,304.154296875,0.6826269626617432,0.2787421643733978,0.2716512680053711,293.078857421875,297.1499938964844,293.1499938964844,0.3379165530204773,-4699.70263671875,304.1443786621094,0.780665934085846,0.4234738945960998,0.3008985519409179,293.0781555175781,297.1499938964844,293.1499938964844,0.4947545826435089,-8580.4912109375,304.144775390625,0.8606445789337158,0.5747504830360413,0.5493495464324951,293.1895751953125,297.1499938964844,293.1499938964844,0.012211843393743,-3495.666259765625,302.2825012207031,0.342726320028305,0.050000000745058,0.2616520822048187,291.225830078125,291.1499938964844,265.7994079589844,264.1377868652344,281.4894714355469,294.65008544921875,291.2246398925781,1.0,0.5797609686851501,0.8962078094482422,0.8962078094482422,1.0,1.0,-2.6379051208496094,1.2033098936080933,1.4345953464508057,0.6016101241111755,0.0,0.0,0.7929845452308655,241.4722595214844,234.0,-36.43236541748047,-25815.1484375,2128.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861389160156,309.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,31498.08984375,30960.0,0.0,0.0,0.6082806587219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980094194412231,1.3980284929275513,-1.8991539036505856e-05,0.0,0.0006173275178298,0.0,0.0,339.9241027832031,0.0,0.0,0.0,0.7922887802124023,4.0,0.0,1.0
721020,292.6849365234375,297.1499938964844,293.1499938964844,0.8696116209030151,-12632.6904296875,304.13946533203125,0.9990000128746032,1.0,0.8095502853393555,293.1643981933594,297.1499938964844,293.1499938964844,0.2010080814361572,-4215.177734375,304.15594482421875,0.682201087474823,0.2768265306949615,0.2697834074497223,293.0888061523437,297.1499938964844,293.1499938964844,0.3375685214996338,-4695.01806640625,304.1468811035156,0.7818666696548462,0.423253983259201,0.3007054626941681,293.08953857421875,297.1499938964844,293.1499938964844,0.4941018223762512,-8569.83984375,304.1476745605469,0.8618473410606384,0.5742622017860413,0.5488457083702087,293.1998291015625,297.1499938964844,293.1499938964844,0.0120867807418107,-3475.765869140625,302.2416381835937,0.343505710363388,0.050000000745058,0.2612760365009308,291.2320556640625,291.1499938964844,265.873046875,264.1910095214844,281.5386657714844,294.66925048828125,291.232666015625,1.0,0.577029287815094,0.8938401937484741,0.8938401937484741,1.0,1.0,-2.62937068939209,1.198924899101257,1.430445909500122,0.5993225574493408,0.0,0.0,0.7820103764533997,239.1764678955078,237.0,-0.4146509766578674,-25675.150390625,2104.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0316162109375,309.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,31316.892578125,30960.0,0.0,0.0,0.6035825610160828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3691691160202026,1.369187593460083,-1.846593841037248e-05,0.0,0.0006125595537014,0.0,0.0,322.4189147949219,0.0,0.0,0.0,0.7785331606864929,4.0,0.0,1.0
721080,292.6849365234375,297.1499938964844,293.1499938964844,0.8696116209030151,-12632.6904296875,304.13946533203125,0.9990000128746032,1.0,0.8095502853393555,293.1643981933594,297.1499938964844,293.1499938964844,0.2010080814361572,-4215.177734375,304.15594482421875,0.682201087474823,0.2768265306949615,0.2697834074497223,293.0888061523437,297.1499938964844,293.1499938964844,0.3375685214996338,-4695.01806640625,304.1468811035156,0.7818666696548462,0.423253983259201,0.3007054626941681,293.08953857421875,297.1499938964844,293.1499938964844,0.4941018223762512,-8569.83984375,304.1476745605469,0.8618473410606384,0.5742622017860413,0.5488457083702087,293.1998291015625,297.1499938964844,293.1499938964844,0.0120867807418107,-3475.765869140625,302.2416381835937,0.343505710363388,0.050000000745058,0.2612760365009308,291.2320556640625,291.1499938964844,265.873046875,264.1910095214844,281.5386657714844,294.66925048828125,291.232666015625,1.0,0.577029287815094,0.8938401937484741,0.8938401937484741,1.0,1.0,-2.62937068939209,1.198924899101257,1.430445909500122,0.5993225574493408,0.0,0.0,0.7820103764533997,239.1764678955078,237.0,-0.4146509766578674,-25675.150390625,2104.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0316162109375,309.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,31316.892578125,30960.0,0.0,0.0,0.6035825610160828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3691691160202026,1.369187593460083,-1.846593841037248e-05,0.0,0.0006125595537014,0.0,0.0,322.4189147949219,0.0,0.0,0.0,0.7785331606864929,4.0,0.0,1.0
