time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721140,292.6952819824219,297.1499938964844,293.1499938964844,0.8686266541481018,-12617.40625,304.1442565917969,0.9990000128746032,1.0,0.8085463643074036,293.17291259765625,297.1499938964844,293.1499938964844,0.1991525590419769,-4183.84375,304.1570129394531,0.6807523369789124,0.2747325897216797,0.2678427398204803,293.0982360839844,297.1499938964844,293.1499938964844,0.337198793888092,-4690.4228515625,304.14849853515625,0.7819902896881104,0.4228921830654144,0.3004716634750366,293.10064697265625,297.1499938964844,293.1499938964844,0.4933501780033111,-8558.451171875,304.149658203125,0.8618713021278381,0.5735408067703247,0.5482112169265747,293.20947265625,297.1499938964844,293.1499938964844,0.011979223228991,-3459.40673828125,302.1986083984375,0.3436944782733917,0.050000000745058,0.261186271905899,291.236572265625,291.1499938964844,265.949462890625,264.2459411621094,281.58453369140625,294.6829528808594,291.2364807128906,1.0,0.5763841867446899,0.891472578048706,0.891472578048706,1.0,1.0,-2.6246707439422607,1.1964640617370603,1.4282066822052002,0.5977622866630554,0.0,0.0,0.7699724435806274,238.5263671875,240.0,1.5643647909164429,-25508.47265625,2094.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16162109375,309.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,31329.380859375,29880.0,0.0,0.0,0.5984897613525391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3350738286972046,1.3350917100906372,-1.790886562957894e-05,0.0,0.0006073910626582,0.0,0.0,303.176513671875,0.0,0.0,0.0,0.747983455657959,4.0,0.0,1.0
721200,292.6952819824219,297.1499938964844,293.1499938964844,0.8686266541481018,-12617.40625,304.1442565917969,0.9990000128746032,1.0,0.8085463643074036,293.17291259765625,297.1499938964844,293.1499938964844,0.1991525590419769,-4183.84375,304.1570129394531,0.6807523369789124,0.2747325897216797,0.2678427398204803,293.0982360839844,297.1499938964844,293.1499938964844,0.337198793888092,-4690.4228515625,304.14849853515625,0.7819902896881104,0.4228921830654144,0.3004716634750366,293.10064697265625,297.1499938964844,293.1499938964844,0.4933501780033111,-8558.451171875,304.149658203125,0.8618713021278381,0.5735408067703247,0.5482112169265747,293.20947265625,297.1499938964844,293.1499938964844,0.011979223228991,-3459.40673828125,302.1986083984375,0.3436944782733917,0.050000000745058,0.261186271905899,291.236572265625,291.1499938964844,265.949462890625,264.2459411621094,281.58453369140625,294.6829528808594,291.2364807128906,1.0,0.5763841867446899,0.891472578048706,0.891472578048706,1.0,1.0,-2.6246707439422607,1.1964640617370603,1.4282066822052002,0.5977622866630554,0.0,0.0,0.7699724435806274,238.5263671875,240.0,1.5643647909164429,-25508.47265625,2094.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16162109375,309.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,31329.380859375,29880.0,0.0,0.0,0.5984897613525391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3350738286972046,1.3350917100906372,-1.790886562957894e-05,0.0,0.0006073910626582,0.0,0.0,303.176513671875,0.0,0.0,0.0,0.747983455657959,4.0,0.0,1.0
721260,292.708984375,297.1499938964844,293.1499938964844,0.8724858164787292,-12664.2568359375,304.1399230957031,0.9990000128746032,1.0,0.8103188276290894,293.1812438964844,297.1499938964844,293.1499938964844,0.1976696252822876,-4159.400390625,304.1572265625,0.6783596873283386,0.2724668681621551,0.2657813131809234,293.1074523925781,297.1499938964844,293.1499938964844,0.3375189304351806,-4694.1396484375,304.1485900878906,0.7811212539672852,0.4223390817642212,0.3001510500907898,293.1112365722656,297.1499938964844,293.1499938964844,0.4936152100563049,-8562.2646484375,304.1495056152344,0.8608511090278625,0.5726461410522461,0.5474469065666199,293.2189025878906,297.1499938964844,293.1499938964844,0.0119121987372636,-3453.141845703125,302.1484375,0.343362033367157,0.050000000745058,0.2613457143306732,291.2124938964844,291.1499938964844,266.0283508300781,264.3023681640625,281.6324157714844,294.7001647949219,291.2127380371094,1.0,0.5767550468444824,0.8892279267311096,0.8892279267311096,1.0,1.0,-2.623209476470948,1.1955649852752686,1.4276443719863892,0.5971422791481018,0.0,0.0,0.7639884352684021,239.32452392578125,228.0,-13.337224006652832,-25295.302734375,2095.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2976989746094,309.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,30201.306640625,29880.0,0.0,0.0,0.5927988290786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918269634246826,1.2918438911437988,-1.696388608252164e-05,0.0,0.0006016154657118,0.0,0.0,276.9587097167969,0.0,0.0,0.0,0.7406952381134033,4.0,0.0,1.0
721320,292.708984375,297.1499938964844,293.1499938964844,0.8724858164787292,-12664.2568359375,304.1399230957031,0.9990000128746032,1.0,0.8103188276290894,293.1812438964844,297.1499938964844,293.1499938964844,0.1976696252822876,-4159.400390625,304.1572265625,0.6783596873283386,0.2724668681621551,0.2657813131809234,293.1074523925781,297.1499938964844,293.1499938964844,0.3375189304351806,-4694.1396484375,304.1485900878906,0.7811212539672852,0.4223390817642212,0.3001510500907898,293.1112365722656,297.1499938964844,293.1499938964844,0.4936152100563049,-8562.2646484375,304.1495056152344,0.8608511090278625,0.5726461410522461,0.5474469065666199,293.2189025878906,297.1499938964844,293.1499938964844,0.0119121987372636,-3453.141845703125,302.1484375,0.343362033367157,0.050000000745058,0.2613457143306732,291.2124938964844,291.1499938964844,266.0283508300781,264.3023681640625,281.6324157714844,294.7001647949219,291.2127380371094,1.0,0.5767550468444824,0.8892279267311096,0.8892279267311096,1.0,1.0,-2.623209476470948,1.1955649852752686,1.4276443719863892,0.5971422791481018,0.0,0.0,0.7639884352684021,239.32452392578125,228.0,-13.337224006652832,-25295.302734375,2095.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2976989746094,309.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,30201.306640625,29880.0,0.0,0.0,0.5927988290786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918269634246826,1.2918438911437988,-1.696388608252164e-05,0.0,0.0006016154657118,0.0,0.0,276.9587097167969,0.0,0.0,0.0,0.7406952381134033,4.0,0.0,1.0
721380,292.7189025878906,297.1499938964844,293.1499938964844,0.8652429580688477,-12568.1591796875,304.15576171875,0.9990000128746032,1.0,0.8038344383239746,293.1889038085937,297.1499938964844,293.1499938964844,0.1953608393669128,-4120.14013671875,304.1586608886719,0.6781818866729736,0.2701182067394256,0.2634596228599548,293.1161193847656,297.1499938964844,293.1499938964844,0.3365224301815033,-4682.4384765625,304.1507263183594,0.7827754616737366,0.4216541647911072,0.2995995283126831,293.12109375,297.1499938964844,293.1499938964844,0.4921368658542633,-8540.568359375,304.1521301269531,0.8625932335853577,0.5716263055801392,0.5463970303535461,293.2277526855469,297.1499938964844,293.1499938964844,0.0117592997848987,-3427.499755859375,302.1019287109375,0.3445866405963897,0.050000000745058,0.2607652544975281,291.2229309082031,291.1499938964844,266.1093139648437,264.3600769042969,281.6834716796875,294.7137756347656,291.2235107421875,1.0,0.5727800130844116,0.8869832754135132,0.8869832754135132,1.0,1.0,-2.610022783279419,1.1889212131500244,1.4211015701293943,0.5936382412910461,0.0,0.0,0.753698468208313,235.7781524658203,231.0,7.492753028869629,-25088.408203125,2058.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3984375,309.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30190.8671875,29880.0,0.0,0.0,0.5869944095611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646538019180298,1.2646702527999878,-1.6539683201699518e-05,0.0,0.000595724734012,0.0,0.0,263.0785827636719,0.0,0.0,0.0,0.7282408475875854,4.0,0.0,1.0
721440,292.7189025878906,297.1499938964844,293.1499938964844,0.8652429580688477,-12568.1591796875,304.15576171875,0.9990000128746032,1.0,0.8038344383239746,293.1889038085937,297.1499938964844,293.1499938964844,0.1953608393669128,-4120.14013671875,304.1586608886719,0.6781818866729736,0.2701182067394256,0.2634596228599548,293.1161193847656,297.1499938964844,293.1499938964844,0.3365224301815033,-4682.4384765625,304.1507263183594,0.7827754616737366,0.4216541647911072,0.2995995283126831,293.12109375,297.1499938964844,293.1499938964844,0.4921368658542633,-8540.568359375,304.1521301269531,0.8625932335853577,0.5716263055801392,0.5463970303535461,293.2277526855469,297.1499938964844,293.1499938964844,0.0117592997848987,-3427.499755859375,302.1019287109375,0.3445866405963897,0.050000000745058,0.2607652544975281,291.2229309082031,291.1499938964844,266.1093139648437,264.3600769042969,281.6834716796875,294.7137756347656,291.2235107421875,1.0,0.5727800130844116,0.8869832754135132,0.8869832754135132,1.0,1.0,-2.610022783279419,1.1889212131500244,1.4211015701293943,0.5936382412910461,0.0,0.0,0.753698468208313,235.7781524658203,231.0,7.492753028869629,-25088.408203125,2058.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3984375,309.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30190.8671875,29880.0,0.0,0.0,0.5869944095611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646538019180298,1.2646702527999878,-1.6539683201699518e-05,0.0,0.000595724734012,0.0,0.0,263.0785827636719,0.0,0.0,0.0,0.7282408475875854,4.0,0.0,1.0
721500,292.7215270996094,297.1499938964844,293.1499938964844,0.8628378510475159,-12538.3955078125,304.1589660644531,0.9990000128746032,1.0,0.8019771575927734,293.19268798828125,297.1499938964844,293.1499938964844,0.1942195892333984,-4100.7880859375,304.1591796875,0.677668035030365,0.2688851952552795,0.2622895538806915,293.12030029296875,297.1499938964844,293.1499938964844,0.3360452950000763,-4676.94970703125,304.1514587402344,0.7831445336341858,0.4212643504142761,0.2993198335170746,293.1259460449219,297.1499938964844,293.1499938964844,0.4914033114910126,-8530.05078125,304.153076171875,0.862966001033783,0.5710420608520508,0.5458458065986633,293.23199462890625,297.1499938964844,293.1499938964844,0.0116915134713053,-3416.404052734375,302.0779113769531,0.3449413180351257,0.050000000745058,0.2606001198291778,291.2269897460937,291.1499938964844,266.1504821777344,264.3893127441406,281.70703125,294.71783447265625,291.2269592285156,1.0,0.5718449950218201,0.8858609795570374,0.8858609795570374,1.0,1.0,-2.6051785945892334,1.186488151550293,1.4186904430389404,0.5921715497970581,0.0,0.0,0.7481198310852051,234.7233428955078,231.0,7.097442626953125,-24978.01171875,2046.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4457702636719,309.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30211.765625,28800.0,0.0,0.0,0.5839763283729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2490442991256714,1.2490606307983398,-1.6306139514199458e-05,0.0,0.0005926617304794,0.0,0.0,255.4068298339844,0.0,0.0,0.0,0.706224262714386,4.0,0.0,1.0
721560,292.725341796875,297.1499938964844,293.1499938964844,0.8636207580566406,-12549.5986328125,304.1558837890625,0.9990000128746032,1.0,0.80135178565979,293.1964416503906,297.1499938964844,293.1499938964844,0.1935339719057083,-4089.80615234375,304.15875244140625,0.6767602562904358,0.2676095068454742,0.2610953152179718,293.1243896484375,297.1499938964844,293.1499938964844,0.3363692164421081,-4681.02783203125,304.1506042480469,0.7830916047096252,0.4208359122276306,0.2990273535251617,293.1306457519531,297.1499938964844,293.1499938964844,0.4918094277381897,-8536.4951171875,304.1517639160156,0.8628861308097839,0.5704203844070435,0.5452678799629211,293.23614501953125,297.1499938964844,293.1499938964844,0.0116559881716966,-3414.040771484375,302.0486755371094,0.3450612127780914,0.050000000745058,0.2605446875095367,291.20269775390625,291.1499938964844,266.19207763671875,264.4188232421875,281.73095703125,294.7230834960937,291.2016906738281,1.0,0.5712789297103882,0.884772539138794,0.884772539138794,1.0,1.0,-2.601877927780152,1.1847902536392212,1.4170875549316406,0.5911850333213806,0.0,0.0,0.7469448447227478,234.3123321533203,234.0,-25.51386070251465,-24785.49609375,2039.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5060119628906,309.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,29252.142578125,28800.0,0.0,0.0,0.5807232856750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191493511199951,1.2191649675369265,-1.564105332363397e-05,0.0,0.0005893603083677,0.0,0.0,238.676010131836,0.0,0.0,0.0,0.7054636478424072,4.0,0.0,1.0
721620,292.7364807128906,297.1499938964844,293.1499938964844,0.8640677332878113,-12557.3212890625,304.153076171875,0.9990000128746032,1.0,0.8022013902664185,293.2038879394531,297.1499938964844,293.1499938964844,0.191221535205841,-4050.572509765625,304.15966796875,0.674241304397583,0.2649230659008026,0.2586299777030945,293.1326599121094,297.1499938964844,293.1499938964844,0.3354235887527466,-4670.1953125,304.1519775390625,0.7822203040122986,0.4198112785816192,0.2983706295490265,293.13983154296875,297.1499938964844,293.1499938964844,0.4904185533523559,-8516.568359375,304.15350341796875,0.8619423508644104,0.5690494775772095,0.5440447926521301,293.2444763183594,297.1499938964844,293.1499938964844,0.0115492613986134,-3397.6591796875,301.99639892578125,0.3448988199234009,0.050000000745058,0.2606206238269806,291.2051696777344,291.1499938964844,266.2762756347656,264.4784240722656,281.7799072265625,294.7361145019531,291.205078125,1.0,0.571050226688385,0.8825957775115967,0.8825957775115967,1.0,1.0,-2.597766399383545,1.182600021362305,1.4151664972305298,0.589873731136322,0.0,0.0,0.739502489566803,234.57427978515625,237.0,-5.141980171203613,-24647.0078125,2034.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.593017578125,309.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,29054.7109375,28800.0,0.0,0.0,0.5742372870445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982184648513794,1.198233723640442,-1.5289151633623987e-05,0.0,0.0005827778368256,0.0,0.0,228.55372619628903,0.0,0.0,0.0,0.6955477595329285,4.0,0.0,1.0
721680,292.7364807128906,297.1499938964844,293.1499938964844,0.8640677332878113,-12557.3212890625,304.153076171875,0.9990000128746032,1.0,0.8022013902664185,293.2038879394531,297.1499938964844,293.1499938964844,0.191221535205841,-4050.572509765625,304.15966796875,0.674241304397583,0.2649230659008026,0.2586299777030945,293.1326599121094,297.1499938964844,293.1499938964844,0.3354235887527466,-4670.1953125,304.1519775390625,0.7822203040122986,0.4198112785816192,0.2983706295490265,293.13983154296875,297.1499938964844,293.1499938964844,0.4904185533523559,-8516.568359375,304.15350341796875,0.8619423508644104,0.5690494775772095,0.5440447926521301,293.2444763183594,297.1499938964844,293.1499938964844,0.0115492613986134,-3397.6591796875,301.99639892578125,0.3448988199234009,0.050000000745058,0.2606206238269806,291.2051696777344,291.1499938964844,266.2762756347656,264.4784240722656,281.7799072265625,294.7361145019531,291.205078125,1.0,0.571050226688385,0.8825957775115967,0.8825957775115967,1.0,1.0,-2.597766399383545,1.182600021362305,1.4151664972305298,0.589873731136322,0.0,0.0,0.739502489566803,234.57427978515625,237.0,-5.141980171203613,-24647.0078125,2034.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.593017578125,309.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,29054.7109375,28800.0,0.0,0.0,0.5742372870445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982184648513794,1.198233723640442,-1.5289151633623987e-05,0.0,0.0005827778368256,0.0,0.0,228.55372619628903,0.0,0.0,0.0,0.6955477595329285,4.0,0.0,1.0
721740,292.7512512207031,297.1499938964844,293.1499938964844,0.8672924637794495,-12599.4609375,304.14666748046875,0.9990000128746032,1.0,0.8050643801689148,293.2117919921875,297.1499938964844,293.1499938964844,0.1888266950845718,-4010.00830078125,304.1604309082031,0.670932412147522,0.2619527876377105,0.2559520304203033,293.14117431640625,297.1499938964844,293.1499938964844,0.3344478607177734,-4659.2314453125,304.1529235839844,0.7805477976799011,0.418519914150238,0.2975633442401886,293.1487121582031,297.1499938964844,293.1499938964844,0.4891221225261688,-8498.4091796875,304.15447998046875,0.860220193862915,0.5675026178359985,0.542689323425293,293.2530212402344,297.1499938964844,293.1499938964844,0.0114530744031071,-3384.01513671875,301.93951416015625,0.3443536758422851,0.050000000745058,0.2608762383460998,291.2015686035156,291.1499938964844,266.3616027832031,264.5386962890625,281.82965087890625,294.75079345703125,291.2013244628906,1.0,0.5716444253921509,0.8804189562797546,0.8804189562797546,1.0,1.0,-2.595695972442627,1.1813956499099731,1.4143002033233645,0.5891039371490479,0.0,0.0,0.7328426241874695,235.8665466308593,240.0,-5.582893371582031,-24484.85546875,2036.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.635498046875,309.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29014.373046875,27720.0,0.0,0.0,0.5679410099983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177733302116394,1.177748203277588,-1.4984469089540651e-05,0.0,0.0005763879162259,0.0,0.0,219.3112030029297,0.0,0.0,0.0,0.6713964939117432,4.0,0.0,1.0
721800,292.7512512207031,297.1499938964844,293.1499938964844,0.8672924637794495,-12599.4609375,304.14666748046875,0.9990000128746032,1.0,0.8050643801689148,293.2117919921875,297.1499938964844,293.1499938964844,0.1888266950845718,-4010.00830078125,304.1604309082031,0.670932412147522,0.2619527876377105,0.2559520304203033,293.14117431640625,297.1499938964844,293.1499938964844,0.3344478607177734,-4659.2314453125,304.1529235839844,0.7805477976799011,0.418519914150238,0.2975633442401886,293.1487121582031,297.1499938964844,293.1499938964844,0.4891221225261688,-8498.4091796875,304.15447998046875,0.860220193862915,0.5675026178359985,0.542689323425293,293.2530212402344,297.1499938964844,293.1499938964844,0.0114530744031071,-3384.01513671875,301.93951416015625,0.3443536758422851,0.050000000745058,0.2608762383460998,291.2015686035156,291.1499938964844,266.3616027832031,264.5386962890625,281.82965087890625,294.75079345703125,291.2013244628906,1.0,0.5716444253921509,0.8804189562797546,0.8804189562797546,1.0,1.0,-2.595695972442627,1.1813956499099731,1.4143002033233645,0.5891039371490479,0.0,0.0,0.7328426241874695,235.8665466308593,240.0,-5.582893371582031,-24484.85546875,2036.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.635498046875,309.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29014.373046875,27720.0,0.0,0.0,0.5679410099983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177733302116394,1.177748203277588,-1.4984469089540651e-05,0.0,0.0005763879162259,0.0,0.0,219.3112030029297,0.0,0.0,0.0,0.6713964939117432,4.0,0.0,1.0
721860,292.7682189941406,297.1499938964844,293.1499938964844,0.8738441467285156,-12681.21875,304.13720703125,0.9990000128746032,1.0,0.8091974854469299,293.2198486328125,297.1499938964844,293.1499938964844,0.1866282820701599,-3973.184326171875,304.16070556640625,0.6670832633972168,0.2587577700614929,0.2530710101127624,293.1500549316406,297.1499938964844,293.1499938964844,0.3339078724384308,-4653.55322265625,304.15301513671875,0.7783120274543762,0.4169494211673736,0.2965828478336334,293.1571655273437,297.1499938964844,293.1499938964844,0.4886733591556549,-8492.7822265625,304.1539611816406,0.8580119013786316,0.5658250451087952,0.5412281155586243,293.26177978515625,297.1499938964844,293.1499938964844,0.0113790668547153,-3376.856689453125,301.8749084472656,0.3435736894607544,0.050000000745058,0.2612466812133789,291.1744079589844,291.1499938964844,266.4477233886719,264.5994567871094,281.88067626953125,294.7677307128906,291.1747741699219,1.0,0.5727340579032898,0.8782162070274353,0.8782162070274353,1.0,1.0,-2.59471082687378,1.1807116270065308,1.4139991998672483,0.5886175632476807,0.0,0.0,0.7323267459869385,237.8097076416016,243.0,-16.209667205810547,-24271.54296875,2044.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6710205078125,309.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,27872.04296875,27720.0,0.0,0.0,0.5615560412406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1507863998413086,1.150800704956055,-1.4345105228130706e-05,0.0,0.0005699080065824,0.0,0.0,205.000717163086,0.0,0.0,0.0,0.6714051365852356,4.0,0.0,1.0
721920,292.7682189941406,297.1499938964844,293.1499938964844,0.8738441467285156,-12681.21875,304.13720703125,0.9990000128746032,1.0,0.8091974854469299,293.2198486328125,297.1499938964844,293.1499938964844,0.1866282820701599,-3973.184326171875,304.16070556640625,0.6670832633972168,0.2587577700614929,0.2530710101127624,293.1500549316406,297.1499938964844,293.1499938964844,0.3339078724384308,-4653.55322265625,304.15301513671875,0.7783120274543762,0.4169494211673736,0.2965828478336334,293.1571655273437,297.1499938964844,293.1499938964844,0.4886733591556549,-8492.7822265625,304.1539611816406,0.8580119013786316,0.5658250451087952,0.5412281155586243,293.26177978515625,297.1499938964844,293.1499938964844,0.0113790668547153,-3376.856689453125,301.8749084472656,0.3435736894607544,0.050000000745058,0.2612466812133789,291.1744079589844,291.1499938964844,266.4477233886719,264.5994567871094,281.88067626953125,294.7677307128906,291.1747741699219,1.0,0.5727340579032898,0.8782162070274353,0.8782162070274353,1.0,1.0,-2.59471082687378,1.1807116270065308,1.4139991998672483,0.5886175632476807,0.0,0.0,0.7323267459869385,237.8097076416016,243.0,-16.209667205810547,-24271.54296875,2044.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6710205078125,309.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,27872.04296875,27720.0,0.0,0.0,0.5615560412406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1507863998413086,1.150800704956055,-1.4345105228130706e-05,0.0,0.0005699080065824,0.0,0.0,205.000717163086,0.0,0.0,0.0,0.6714051365852356,4.0,0.0,1.0
721980,292.7873840332031,297.1499938964844,293.1499938964844,0.8797720670700073,-12752.9541015625,304.1315612792969,0.9990000128746032,1.0,0.8141663670539856,293.2279357910156,297.1499938964844,293.1499938964844,0.1838174313306808,-3925.177001953125,304.16180419921875,0.6628571152687073,0.2553489804267883,0.2500035166740417,293.15924072265625,297.1499938964844,293.1499938964844,0.3323100209236145,-4635.4970703125,304.1546630859375,0.7756494283676147,0.4150820672512054,0.2954083681106567,293.1653747558594,297.1499938964844,293.1499938964844,0.486943632364273,-8468.3740234375,304.1554870605469,0.8554693460464478,0.563978910446167,0.539633572101593,293.2707824707031,297.1499938964844,293.1499938964844,0.01127864792943,-3362.144287109375,301.8114929199219,0.3426470160484314,0.050000000745058,0.2616945207118988,291.1752319335937,291.1499938964844,266.5342712402344,264.6604309082031,281.9329528808594,294.7868347167969,291.1751403808594,1.0,0.5741220712661743,0.876013457775116,0.876013457775116,1.0,1.0,-2.5942060947418213,1.1802562475204468,1.413949966430664,0.5882571935653687,0.0,0.0,0.7288057208061218,240.18276977539065,231.0,-5.615957260131836,-24135.685546875,2053.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6518249511719,309.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,27832.916015625,27720.0,0.0,0.0,0.555688738822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140006422996521,1.1400206089019775,-1.4186299267748836e-05,0.0,0.0005639534210786,0.0,0.0,200.4166259765625,0.0,0.0,0.0,0.6665357351303101,4.0,0.0,1.0
722040,292.7873840332031,297.1499938964844,293.1499938964844,0.8797720670700073,-12752.9541015625,304.1315612792969,0.9990000128746032,1.0,0.8141663670539856,293.2279357910156,297.1499938964844,293.1499938964844,0.1838174313306808,-3925.177001953125,304.16180419921875,0.6628571152687073,0.2553489804267883,0.2500035166740417,293.15924072265625,297.1499938964844,293.1499938964844,0.3323100209236145,-4635.4970703125,304.1546630859375,0.7756494283676147,0.4150820672512054,0.2954083681106567,293.1653747558594,297.1499938964844,293.1499938964844,0.486943632364273,-8468.3740234375,304.1554870605469,0.8554693460464478,0.563978910446167,0.539633572101593,293.2707824707031,297.1499938964844,293.1499938964844,0.01127864792943,-3362.144287109375,301.8114929199219,0.3426470160484314,0.050000000745058,0.2616945207118988,291.1752319335937,291.1499938964844,266.5342712402344,264.6604309082031,281.9329528808594,294.7868347167969,291.1751403808594,1.0,0.5741220712661743,0.876013457775116,0.876013457775116,1.0,1.0,-2.5942060947418213,1.1802562475204468,1.413949966430664,0.5882571935653687,0.0,0.0,0.7288057208061218,240.18276977539065,231.0,-5.615957260131836,-24135.685546875,2053.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6518249511719,309.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,27832.916015625,27720.0,0.0,0.0,0.555688738822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140006422996521,1.1400206089019775,-1.4186299267748836e-05,0.0,0.0005639534210786,0.0,0.0,200.4166259765625,0.0,0.0,0.0,0.6665357351303101,4.0,0.0,1.0
722100,292.7958374023437,297.1499938964844,293.1499938964844,0.8789750337600708,-12739.216796875,304.136474609375,0.9990000128746032,1.0,0.8131141066551208,293.2318115234375,297.1499938964844,293.1499938964844,0.1822683364152908,-3898.597412109375,304.1624755859375,0.6616300940513611,0.2536005675792694,0.2483417242765426,293.16375732421875,297.1499938964844,293.1499938964844,0.331298679113388,-4624.0458984375,304.1556396484375,0.7753655314445496,0.4140802919864654,0.2947081625461578,293.1692199707031,297.1499938964844,293.1499938964844,0.4858745634555816,-8453.2529296875,304.15643310546875,0.8553605079650879,0.5630279779434204,0.5387259125709534,293.27520751953125,297.1499938964844,293.1499938964844,0.0112062087282538,-3350.073486328125,301.7792053222656,0.3428425192832947,0.050000000745058,0.2615996301174164,291.17724609375,291.1499938964844,266.57763671875,264.69097900390625,281.96051025390625,294.7954406738281,291.1777648925781,1.0,0.5728237628936768,0.8749120831489563,0.8749120831489563,1.0,1.0,-2.588911771774292,1.1775479316711426,1.411363959312439,0.5868900418281555,0.0,0.0,0.7268229722976685,239.5022888183593,231.0,1.4270557165145874,-24037.744140625,2042.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6297607421875,309.5686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,27828.078125,26640.0,0.0,0.0,0.5529273152351379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1351529359817505,1.135167121887207,-1.4118149920250287e-05,0.0,0.0005611508968286,0.0,0.0,198.40675354003903,0.0,0.0,0.0,0.6493462920188904,4.0,0.0,1.0
722160,292.80096435546875,297.1499938964844,293.1499938964844,0.8771383762359619,-12712.6650390625,304.1423034667969,0.9990000128746032,1.0,0.8098411560058594,293.2354736328125,297.1499938964844,293.1499938964844,0.1810094118118286,-3877.46630859375,304.1625061035156,0.6609719395637512,0.2518416047096252,0.2466271519660949,293.16802978515625,297.1499938964844,293.1499938964844,0.3308321833610534,-4619.1806640625,304.15545654296875,0.7757605314254761,0.4130668640136719,0.2939631938934326,293.1728515625,297.1499938964844,293.1499938964844,0.4856237173080444,-8450.3974609375,304.1557312011719,0.8559911847114563,0.5620701313018799,0.5377706289291382,293.27935791015625,297.1499938964844,293.1499938964844,0.0111381355673074,-3340.790283203125,301.74285888671875,0.3434536457061767,0.050000000745058,0.2613052129745483,291.15826416015625,291.1499938964844,266.6209716796875,264.72149658203125,281.9872131347656,294.8007507324219,291.1579284667969,1.0,0.5706788301467896,0.8738067746162415,0.8738067746162415,1.0,1.0,-2.580526828765869,1.1733546257019043,1.4071722030639648,0.5846409201622009,0.0,0.0,0.7280847430229187,237.64675903320312,234.0,-21.39090156555176,-23819.470703125,2021.3197021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62530517578125,309.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,26899.673828125,26640.0,0.0,0.0,0.5500192642211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1144061088562012,1.11441969871521,-1.3624779967358336e-05,0.0,0.0005581995937973,0.0,0.0,187.9072723388672,0.0,0.0,0.0,0.6525359749794006,4.0,0.0,1.0
722220,292.810302734375,297.1499938964844,293.1499938964844,0.8753246665000916,-12687.869140625,304.1475524902344,0.9990000128746032,1.0,0.8088045120239258,293.24273681640625,297.1499938964844,293.1499938964844,0.1776956915855407,-3820.24560546875,304.1638488769531,0.6581222414970398,0.2482060492038726,0.2432203292846679,293.1763610839844,297.1499938964844,293.1499938964844,0.3284288346767425,-4591.93212890625,304.1576232910156,0.7747777700424194,0.4109210073947906,0.2924907207489013,293.1801452636719,297.1499938964844,293.1499938964844,0.4830053448677063,-8413.259765625,304.1581420898437,0.8553629517555237,0.5600163340568542,0.5358752608299255,293.28741455078125,297.1499938964844,293.1499938964844,0.0109906904399394,-3314.883544921875,301.6783447265625,0.3436486721038818,0.050000000745058,0.2612127959728241,291.1717224121094,291.1499938964844,266.7074584960937,264.782470703125,282.0370788574219,294.8099670410156,291.1719665527344,1.0,0.5694051384925842,0.871596097946167,0.871596097946167,1.0,1.0,-2.571019411087036,1.1685389280319214,1.4024804830551147,0.5818406939506531,0.0,0.0,0.724231481552124,236.82362365722656,237.0,5.1038079261779785,-23657.38671875,2003.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60284423828125,309.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,26763.365234375,26640.0,0.0,0.0,0.5443779826164246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058893203735352,1.1059027910232544,-1.34791243908694e-05,0.0,0.0005524744628928,0.0,0.0,184.2514038085937,0.0,0.0,0.0,0.6482428908348083,4.0,0.0,1.0
722280,292.810302734375,297.1499938964844,293.1499938964844,0.8753246665000916,-12687.869140625,304.1475524902344,0.9990000128746032,1.0,0.8088045120239258,293.24273681640625,297.1499938964844,293.1499938964844,0.1776956915855407,-3820.24560546875,304.1638488769531,0.6581222414970398,0.2482060492038726,0.2432203292846679,293.1763610839844,297.1499938964844,293.1499938964844,0.3284288346767425,-4591.93212890625,304.1576232910156,0.7747777700424194,0.4109210073947906,0.2924907207489013,293.1801452636719,297.1499938964844,293.1499938964844,0.4830053448677063,-8413.259765625,304.1581420898437,0.8553629517555237,0.5600163340568542,0.5358752608299255,293.28741455078125,297.1499938964844,293.1499938964844,0.0109906904399394,-3314.883544921875,301.6783447265625,0.3436486721038818,0.050000000745058,0.2612127959728241,291.1717224121094,291.1499938964844,266.7074584960937,264.782470703125,282.0370788574219,294.8099670410156,291.1719665527344,1.0,0.5694051384925842,0.871596097946167,0.871596097946167,1.0,1.0,-2.571019411087036,1.1685389280319214,1.4024804830551147,0.5818406939506531,0.0,0.0,0.724231481552124,236.82362365722656,237.0,5.1038079261779785,-23657.38671875,2003.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60284423828125,309.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,26763.365234375,26640.0,0.0,0.0,0.5443779826164246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058893203735352,1.1059027910232544,-1.34791243908694e-05,0.0,0.0005524744628928,0.0,0.0,184.2514038085937,0.0,0.0,0.0,0.6482428908348083,4.0,0.0,1.0
722340,292.8236083984375,297.1499938964844,293.1499938964844,0.8771053552627563,-12710.04296875,304.1452941894531,0.9990000128746032,1.0,0.8106414079666138,293.2498474121094,297.1499938964844,293.1499938964844,0.1744462847709655,-3764.1943359375,304.1646423339844,0.654395580291748,0.2444163411855697,0.2397201657295227,293.1845397949219,297.1499938964844,293.1499938964844,0.3261484205722809,-4566.375,304.15887451171875,0.7727894186973572,0.4085917770862579,0.2909356951713562,293.1872253417969,297.1499938964844,293.1499938964844,0.4806098043918609,-8379.865234375,304.1593933105469,0.8536950349807739,0.5578168034553528,0.5338813662528992,293.2953796386719,297.1499938964844,293.1499938964844,0.0108632920309901,-3293.68603515625,301.6095886230469,0.3433046340942383,0.050000000745058,0.2613783478736877,291.1763000488281,291.1499938964844,266.7933959960937,264.8431091308594,282.087890625,294.8231811523437,291.1763916015625,1.0,0.5692072510719299,0.8693854808807373,0.8693854808807373,1.0,1.0,-2.564953565597534,1.1653732061386108,1.399580478668213,0.5800154209136963,0.0,0.0,0.7203813195228577,237.5005798339844,225.0,5.381052017211914,-23479.212890625,1996.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5603332519531,309.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,26753.953125,25560.0,0.0,0.0,0.5390729904174805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095146417617798,1.0951597690582275,-1.3333409697224852e-05,0.0,0.0005470905452966,0.0,0.0,180.07431030273438,0.0,0.0,0.0,0.6284863948822021,4.0,0.0,1.0
722400,292.8236083984375,297.1499938964844,293.1499938964844,0.8771053552627563,-12710.04296875,304.1452941894531,0.9990000128746032,1.0,0.8106414079666138,293.2498474121094,297.1499938964844,293.1499938964844,0.1744462847709655,-3764.1943359375,304.1646423339844,0.654395580291748,0.2444163411855697,0.2397201657295227,293.1845397949219,297.1499938964844,293.1499938964844,0.3261484205722809,-4566.375,304.15887451171875,0.7727894186973572,0.4085917770862579,0.2909356951713562,293.1872253417969,297.1499938964844,293.1499938964844,0.4806098043918609,-8379.865234375,304.1593933105469,0.8536950349807739,0.5578168034553528,0.5338813662528992,293.2953796386719,297.1499938964844,293.1499938964844,0.0108632920309901,-3293.68603515625,301.6095886230469,0.3433046340942383,0.050000000745058,0.2613783478736877,291.1763000488281,291.1499938964844,266.7933959960937,264.8431091308594,282.087890625,294.8231811523437,291.1763916015625,1.0,0.5692072510719299,0.8693854808807373,0.8693854808807373,1.0,1.0,-2.564953565597534,1.1653732061386108,1.399580478668213,0.5800154209136963,0.0,0.0,0.7203813195228577,237.5005798339844,225.0,5.381052017211914,-23479.212890625,1996.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5603332519531,309.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,26753.953125,25560.0,0.0,0.0,0.5390729904174805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095146417617798,1.0951597690582275,-1.3333409697224852e-05,0.0,0.0005470905452966,0.0,0.0,180.07431030273438,0.0,0.0,0.0,0.6284863948822021,4.0,0.0,1.0
722460,292.8326416015625,297.1499938964844,293.1499938964844,0.8712378740310669,-12632.400390625,304.157470703125,0.9990000128746032,1.0,0.8042845129966736,293.2563171386719,297.1499938964844,293.1499938964844,0.1712150424718856,-3708.52197265625,304.1652526855469,0.6526698470115662,0.2405689507722854,0.2359770536422729,293.1921691894531,297.1499938964844,293.1499938964844,0.3240063786506653,-4542.59130859375,304.15966796875,0.7732589244842529,0.4061680436134338,0.2891737818717956,293.1935119628906,297.1499938964844,293.1499938964844,0.4786012768745422,-8352.25,304.1598815917969,0.8547353744506836,0.555592954158783,0.5316818356513977,293.3028259277344,297.1499938964844,293.1499938964844,0.0107052978128194,-3266.995849609375,301.5365295410156,0.3445042073726654,0.050000000745058,0.2608093321323395,291.16534423828125,291.1499938964844,266.8784484863281,264.9032897949219,282.14031982421875,294.83251953125,291.1668395996094,1.0,0.5646944642066956,0.8672958612442017,0.8672958612442017,1.0,1.0,-2.5473906993865967,1.1565879583358765,1.3908026218414309,0.5754022002220154,0.0,0.0,0.72026127576828,233.88009643554688,228.0,6.476864814758301,-23180.861328125,1954.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54559326171875,309.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25678.751953125,25560.0,0.0,0.0,0.5336077213287354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731959342956543,1.0732088088989258,-1.2801226148440035e-05,0.0,0.0005415439954958,0.0,0.0,169.43228149414062,0.0,0.0,0.0,0.6305467486381531,4.0,0.0,1.0
722520,292.8326416015625,297.1499938964844,293.1499938964844,0.8712378740310669,-12632.400390625,304.157470703125,0.9990000128746032,1.0,0.8042845129966736,293.2563171386719,297.1499938964844,293.1499938964844,0.1712150424718856,-3708.52197265625,304.1652526855469,0.6526698470115662,0.2405689507722854,0.2359770536422729,293.1921691894531,297.1499938964844,293.1499938964844,0.3240063786506653,-4542.59130859375,304.15966796875,0.7732589244842529,0.4061680436134338,0.2891737818717956,293.1935119628906,297.1499938964844,293.1499938964844,0.4786012768745422,-8352.25,304.1598815917969,0.8547353744506836,0.555592954158783,0.5316818356513977,293.3028259277344,297.1499938964844,293.1499938964844,0.0107052978128194,-3266.995849609375,301.5365295410156,0.3445042073726654,0.050000000745058,0.2608093321323395,291.16534423828125,291.1499938964844,266.8784484863281,264.9032897949219,282.14031982421875,294.83251953125,291.1668395996094,1.0,0.5646944642066956,0.8672958612442017,0.8672958612442017,1.0,1.0,-2.5473906993865967,1.1565879583358765,1.3908026218414309,0.5754022002220154,0.0,0.0,0.72026127576828,233.88009643554688,228.0,6.476864814758301,-23180.861328125,1954.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54559326171875,309.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25678.751953125,25560.0,0.0,0.0,0.5336077213287354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731959342956543,1.0732088088989258,-1.2801226148440035e-05,0.0,0.0005415439954958,0.0,0.0,169.43228149414062,0.0,0.0,0.0,0.6305467486381531,4.0,0.0,1.0
722580,292.8388671875,297.1499938964844,293.1499938964844,0.8672950267791748,-12585.3173828125,304.1611022949219,0.9990000128746032,1.0,0.801940381526947,293.2625732421875,297.1499938964844,293.1499938964844,0.1676301211118698,-3646.021484375,304.1661071777344,0.6498357057571411,0.2366088479757309,0.2322355210781097,293.1994323730469,297.1499938964844,293.1499938964844,0.3211525678634643,-4510.45751953125,304.1611328125,0.7724204659461975,0.4036287367343902,0.2874060869216919,293.1997985839844,297.1499938964844,293.1499938964844,0.4755435585975647,-8309.427734375,304.16162109375,0.8543810844421387,0.5532193183898926,0.5294574499130249,293.30987548828125,297.1499938964844,293.1499938964844,0.0105471173301339,-3237.734619140625,301.4671630859375,0.3449518978595733,0.050000000745058,0.2606011927127838,291.1799011230469,291.1499938964844,266.9623107910156,264.9628295898437,282.1883239746094,294.838623046875,291.1802062988281,1.0,0.5626885294914246,0.865206241607666,0.865206241607666,1.0,1.0,-2.5350208282470703,1.1503840684890747,1.3846368789672852,0.5718783736228943,0.0,0.0,0.7149914503097534,232.3486328125,231.0,11.923099517822266,-22968.564453125,1929.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5242919921875,309.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25701.025390625,25560.0,0.0,0.0,0.5282802581787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595611333847046,1.059573769569397,-1.2629677257791627e-05,0.0,0.0005361373187042,0.0,0.0,164.51271057128906,0.0,0.0,0.0,0.6245426535606384,4.0,0.0,1.0
722640,292.8388671875,297.1499938964844,293.1499938964844,0.8672950267791748,-12585.3173828125,304.1611022949219,0.9990000128746032,1.0,0.801940381526947,293.2625732421875,297.1499938964844,293.1499938964844,0.1676301211118698,-3646.021484375,304.1661071777344,0.6498357057571411,0.2366088479757309,0.2322355210781097,293.1994323730469,297.1499938964844,293.1499938964844,0.3211525678634643,-4510.45751953125,304.1611328125,0.7724204659461975,0.4036287367343902,0.2874060869216919,293.1997985839844,297.1499938964844,293.1499938964844,0.4755435585975647,-8309.427734375,304.16162109375,0.8543810844421387,0.5532193183898926,0.5294574499130249,293.30987548828125,297.1499938964844,293.1499938964844,0.0105471173301339,-3237.734619140625,301.4671630859375,0.3449518978595733,0.050000000745058,0.2606011927127838,291.1799011230469,291.1499938964844,266.9623107910156,264.9628295898437,282.1883239746094,294.838623046875,291.1802062988281,1.0,0.5626885294914246,0.865206241607666,0.865206241607666,1.0,1.0,-2.5350208282470703,1.1503840684890747,1.3846368789672852,0.5718783736228943,0.0,0.0,0.7149914503097534,232.3486328125,231.0,11.923099517822266,-22968.564453125,1929.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5242919921875,309.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25701.025390625,25560.0,0.0,0.0,0.5282802581787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595611333847046,1.059573769569397,-1.2629677257791627e-05,0.0,0.0005361373187042,0.0,0.0,164.51271057128906,0.0,0.0,0.0,0.6245426535606384,4.0,0.0,1.0
722700,292.84381103515625,297.1499938964844,293.1499938964844,0.8670475482940674,-12584.111328125,304.1595153808594,0.9990000128746032,1.0,0.8021506071090698,293.2656555175781,297.1499938964844,293.1499938964844,0.1658782362937927,-3615.47509765625,304.1663513183594,0.648021936416626,0.2345755696296692,0.2303393185138702,293.2030334472656,297.1499938964844,293.1499938964844,0.3198018074035644,-4495.34375,304.1615600585937,0.7715311050415039,0.402296632528305,0.2865008115768432,293.2028503417969,297.1499938964844,293.1499938964844,0.4741369187831878,-8289.9306640625,304.1620483398437,0.8537116646766663,0.5519875288009644,0.5283210873603821,293.3133850097656,297.1499938964844,293.1499938964844,0.010478364303708,-3225.483642578125,301.43072509765625,0.3449119329452514,0.050000000745058,0.2606202065944671,291.1829833984375,291.1499938964844,267.0036926269531,264.9923095703125,282.2125549316406,294.843505859375,291.1831970214844,1.0,0.5622093081474304,0.8641614317893982,0.8641614317893982,1.0,1.0,-2.5305635929107666,1.1481109857559204,1.3824526071548462,0.5706042647361755,0.0,0.0,0.7124714255332947,232.30081176757807,231.0,10.101639747619627,-22869.998046875,1922.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5116577148437,309.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,25700.619140625,24480.0,0.0,0.0,0.5256710648536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529286861419678,1.0529413223266602,-1.2544503988465294e-05,0.0,0.0005334892775863,0.0,0.0,162.1340789794922,0.0,0.0,0.0,0.606622576713562,4.0,0.0,1.0
722760,292.8495178222656,297.1499938964844,293.1499938964844,0.8694490194320679,-12616.2392578125,304.1534118652344,0.9990000128746032,1.0,0.8029504418373108,293.26873779296875,297.1499938964844,293.1499938964844,0.1645250767469406,-3592.48974609375,304.16583251953125,0.6460351347923279,0.2325072884559631,0.2284210920333862,293.2066345214844,297.1499938964844,293.1499938964844,0.3192194700241089,-4489.494140625,304.1605224609375,0.770429790019989,0.4009185433387756,0.2855721712112427,293.2057800292969,297.1499938964844,293.1499938964844,0.4738790690898895,-8287.6005859375,304.1603088378906,0.8528338670730591,0.5507405996322632,0.5271742939949036,293.31689453125,297.1499938964844,293.1499938964844,0.0104321343824267,-3220.708251953125,301.3875732421875,0.3447593450546264,0.050000000745058,0.2606917321681976,291.1572570800781,291.1499938964844,267.04461669921875,265.02154541015625,282.2367553710937,294.8491516113281,291.1562805175781,1.0,0.5619868040084839,0.8631644248962402,0.8631644248962402,1.0,1.0,-2.526811122894287,1.1461836099624634,1.3806275129318235,0.5695202946662903,0.0,0.0,0.7144379019737244,232.55728149414065,234.0,-25.716854095458984,-22671.640625,1917.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5163879394531,309.26495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,24749.31640625,24480.0,0.0,0.0,0.5228977799415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0318593978881836,1.0318714380264282,-1.2062632777087856e-05,0.0,0.0005306747625581,0.0,0.0,152.73611450195312,0.0,0.0,0.0,0.6096014380455017,4.0,0.0,1.0
722820,292.8634948730469,297.1499938964844,293.1499938964844,0.8717879056930542,-12647.41796875,304.1483459472656,0.9990000128746032,1.0,0.8059231638908386,293.27490234375,297.1499938964844,293.1499938964844,0.1608621925115585,-3528.12744140625,304.1666564941406,0.641650378704071,0.2282500118017196,0.224502146244049,293.21405029296875,297.1499938964844,293.1499938964844,0.3162139058113098,-4455.58056640625,304.1620178222656,0.7677058577537537,0.3979808688163757,0.2836191356182098,293.2115173339844,297.1499938964844,293.1499938964844,0.4708508253097534,-8245.1513671875,304.16192626953125,0.8505977392196655,0.5481650233268738,0.5248478651046753,293.3240661621094,297.1499938964844,293.1499938964844,0.0103015406057238,-3196.907958984375,301.3121032714844,0.344194620847702,0.050000000745058,0.2609576284885406,291.16754150390625,291.1499938964844,267.1250915527344,265.07928466796875,282.2853698730469,294.8630676269531,291.1678161621094,1.0,0.5621285438537598,0.8611702919006348,0.8611702919006348,1.0,1.0,-2.520850658416748,1.1430755853652954,1.3777750730514526,0.5677604675292969,0.0,0.0,0.7115232944488525,233.77859497070312,237.0,2.6690707206726074,-22552.5625,1914.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49981689453125,309.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,24579.91796875,24480.0,0.0,0.0,0.5176175832748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026100993156433,1.0261130332946775,-1.1952361091971396e-05,0.0,0.0005253160488791,0.0,0.0,150.41636657714844,0.0,0.0,0.0,0.6064442992210388,4.0,0.0,1.0
722880,292.8634948730469,297.1499938964844,293.1499938964844,0.8717879056930542,-12647.41796875,304.1483459472656,0.9990000128746032,1.0,0.8059231638908386,293.27490234375,297.1499938964844,293.1499938964844,0.1608621925115585,-3528.12744140625,304.1666564941406,0.641650378704071,0.2282500118017196,0.224502146244049,293.21405029296875,297.1499938964844,293.1499938964844,0.3162139058113098,-4455.58056640625,304.1620178222656,0.7677058577537537,0.3979808688163757,0.2836191356182098,293.2115173339844,297.1499938964844,293.1499938964844,0.4708508253097534,-8245.1513671875,304.16192626953125,0.8505977392196655,0.5481650233268738,0.5248478651046753,293.3240661621094,297.1499938964844,293.1499938964844,0.0103015406057238,-3196.907958984375,301.3121032714844,0.344194620847702,0.050000000745058,0.2609576284885406,291.16754150390625,291.1499938964844,267.1250915527344,265.07928466796875,282.2853698730469,294.8630676269531,291.1678161621094,1.0,0.5621285438537598,0.8611702919006348,0.8611702919006348,1.0,1.0,-2.520850658416748,1.1430755853652954,1.3777750730514526,0.5677604675292969,0.0,0.0,0.7115232944488525,233.77859497070312,237.0,2.6690707206726074,-22552.5625,1914.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49981689453125,309.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,24579.91796875,24480.0,0.0,0.0,0.5176175832748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026100993156433,1.0261130332946775,-1.1952361091971396e-05,0.0,0.0005253160488791,0.0,0.0,150.41636657714844,0.0,0.0,0.0,0.6064442992210388,4.0,0.0,1.0
