time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722940,292.88018798828125,297.1499938964844,293.1499938964844,0.8762286901473999,-12703.6923828125,304.1414794921875,0.9990000128746032,1.0,0.8101926445960999,293.2811584472656,297.1499938964844,293.1499938964844,0.1571880429983139,-3463.428955078125,304.167236328125,0.6368517279624939,0.2238187789916992,0.2204451858997345,293.2217712402344,297.1499938964844,293.1499938964844,0.3131727576255798,-4421.41748046875,304.1630859375,0.7644492387771606,0.3947932422161102,0.2815104722976684,293.21710205078125,297.1499938964844,293.1499938964844,0.4679669141769409,-8205.1376953125,304.1627502441406,0.8478955030441284,0.5454744696617126,0.5224327445030212,293.3315124511719,297.1499938964844,293.1499938964844,0.0101769594475626,-3174.85986328125,301.23211669921875,0.3433910310268402,0.050000000745058,0.2613409459590912,291.1717224121094,291.1499938964844,267.2033386230469,265.1358642578125,282.33404541015625,294.8796691894531,291.1718444824219,1.0,0.5627997517585754,0.8591762185096741,0.8591762185096741,1.0,1.0,-2.516130447387696,1.140565037727356,1.3755654096603394,0.5663278698921204,0.0,0.0,0.7083210945129395,235.6690673828125,225.0,4.441276550292969,-22397.0703125,1915.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4566955566406,309.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,24570.85546875,23400.0,0.0,0.0,0.5127303600311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174237489700315,1.0174355506896973,-1.18426332846866e-05,0.0,0.000520356115885,0.0,0.0,147.47698974609375,0.0,0.0,0.0,0.5876401662826538,4.0,0.0,1.0
723000,292.88018798828125,297.1499938964844,293.1499938964844,0.8762286901473999,-12703.6923828125,304.1414794921875,0.9990000128746032,1.0,0.8101926445960999,293.2811584472656,297.1499938964844,293.1499938964844,0.1571880429983139,-3463.428955078125,304.167236328125,0.6368517279624939,0.2238187789916992,0.2204451858997345,293.2217712402344,297.1499938964844,293.1499938964844,0.3131727576255798,-4421.41748046875,304.1630859375,0.7644492387771606,0.3947932422161102,0.2815104722976684,293.21710205078125,297.1499938964844,293.1499938964844,0.4679669141769409,-8205.1376953125,304.1627502441406,0.8478955030441284,0.5454744696617126,0.5224327445030212,293.3315124511719,297.1499938964844,293.1499938964844,0.0101769594475626,-3174.85986328125,301.23211669921875,0.3433910310268402,0.050000000745058,0.2613409459590912,291.1717224121094,291.1499938964844,267.2033386230469,265.1358642578125,282.33404541015625,294.8796691894531,291.1718444824219,1.0,0.5627997517585754,0.8591762185096741,0.8591762185096741,1.0,1.0,-2.516130447387696,1.140565037727356,1.3755654096603394,0.5663278698921204,0.0,0.0,0.7083210945129395,235.6690673828125,225.0,4.441276550292969,-22397.0703125,1915.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4566955566406,309.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,24570.85546875,23400.0,0.0,0.0,0.5127303600311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174237489700315,1.0174355506896973,-1.18426332846866e-05,0.0,0.000520356115885,0.0,0.0,147.47698974609375,0.0,0.0,0.0,0.5876401662826538,4.0,0.0,1.0
723060,292.8915710449219,297.1499938964844,293.1499938964844,0.8724024891853333,-12650.7666015625,304.151611328125,0.9990000128746032,1.0,0.8054643273353577,293.2868957519531,297.1499938964844,293.1499938964844,0.1535107940435409,-3398.62451171875,304.167724609375,0.6340534687042236,0.2193278670310974,0.2161221504211425,293.22906494140625,297.1499938964844,293.1499938964844,0.3102418780326843,-4388.67138671875,304.1637878417969,0.7638107538223267,0.3914961814880371,0.2791643738746643,293.22198486328125,297.1499938964844,293.1499938964844,0.4655065238475799,-8171.3720703125,304.1628723144531,0.8481237292289734,0.5427841544151306,0.519819974899292,293.33856201171875,297.1499938964844,293.1499938964844,0.0100214453414082,-3146.838134765625,301.14697265625,0.3442826271057129,0.050000000745058,0.2609177231788635,291.1595764160156,291.1499938964844,267.279052734375,265.1911315917969,282.38385009765625,294.89141845703125,291.1612243652344,1.0,0.5587760806083679,0.8571091294288635,0.8571091294288635,1.0,1.0,-2.498805522918701,1.1318790912628174,1.3669264316558838,0.5618167519569397,0.0,0.0,0.7091204524040222,232.8488311767578,228.0,6.225484371185303,-22114.330078125,1877.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.441650390625,309.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,23496.47265625,23400.0,0.0,0.0,0.5076830983161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997568428516388,0.99757981300354,-1.1356712093402166e-05,0.0,0.0005152338417246,0.0,0.0,138.755126953125,0.0,0.0,0.0,0.5904691219329834,4.0,0.0,1.0
723120,292.8915710449219,297.1499938964844,293.1499938964844,0.8724024891853333,-12650.7666015625,304.151611328125,0.9990000128746032,1.0,0.8054643273353577,293.2868957519531,297.1499938964844,293.1499938964844,0.1535107940435409,-3398.62451171875,304.167724609375,0.6340534687042236,0.2193278670310974,0.2161221504211425,293.22906494140625,297.1499938964844,293.1499938964844,0.3102418780326843,-4388.67138671875,304.1637878417969,0.7638107538223267,0.3914961814880371,0.2791643738746643,293.22198486328125,297.1499938964844,293.1499938964844,0.4655065238475799,-8171.3720703125,304.1628723144531,0.8481237292289734,0.5427841544151306,0.519819974899292,293.33856201171875,297.1499938964844,293.1499938964844,0.0100214453414082,-3146.838134765625,301.14697265625,0.3442826271057129,0.050000000745058,0.2609177231788635,291.1595764160156,291.1499938964844,267.279052734375,265.1911315917969,282.38385009765625,294.89141845703125,291.1612243652344,1.0,0.5587760806083679,0.8571091294288635,0.8571091294288635,1.0,1.0,-2.498805522918701,1.1318790912628174,1.3669264316558838,0.5618167519569397,0.0,0.0,0.7091204524040222,232.8488311767578,228.0,6.225484371185303,-22114.330078125,1877.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.441650390625,309.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,23496.47265625,23400.0,0.0,0.0,0.5076830983161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997568428516388,0.99757981300354,-1.1356712093402166e-05,0.0,0.0005152338417246,0.0,0.0,138.755126953125,0.0,0.0,0.0,0.5904691219329834,4.0,0.0,1.0
723180,292.8995361328125,297.1499938964844,293.1499938964844,0.8697870373725891,-12618.7861328125,304.1549987792969,0.9990000128746032,1.0,0.8041885495185852,293.2924194335937,297.1499938964844,293.1499938964844,0.1494941264390945,-3326.939208984375,304.1684875488281,0.6303665637969971,0.2147421091794967,0.2118037939071655,293.2359313964844,297.1499938964844,293.1499938964844,0.3065629601478576,-4347.0009765625,304.165283203125,0.7620732188224792,0.3880999386310577,0.2768124639987945,293.22686767578125,297.1499938964844,293.1499938964844,0.4619428813457489,-8121.41748046875,304.1644592285156,0.847180187702179,0.5399707555770874,0.5171964168548584,293.3452453613281,297.1499938964844,293.1499938964844,0.0098613807931542,-3114.95556640625,301.0670166015625,0.3445254862308502,0.050000000745058,0.2608046233654022,291.1756591796875,291.1499938964844,267.3519287109375,265.2449035644531,282.4283447265625,294.89923095703125,291.176025390625,1.0,0.5570183992385864,0.8550419807434082,0.8550419807434082,1.0,1.0,-2.4859602451324463,1.1254258155822754,1.360534429550171,0.5582072138786316,0.0,0.0,0.7042965888977051,231.8199920654297,231.0,13.051850318908691,-21915.548828125,1854.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190368652344,309.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,23520.5703125,23400.0,0.0,0.0,0.5027874708175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9858181476593018,0.9858294129371644,-1.1220639862585813e-05,0.0,0.0005102653522044,0.0,0.0,135.07017517089844,0.0,0.0,0.0,0.5853437185287476,4.0,0.0,1.0
723240,292.8995361328125,297.1499938964844,293.1499938964844,0.8697870373725891,-12618.7861328125,304.1549987792969,0.9990000128746032,1.0,0.8041885495185852,293.2924194335937,297.1499938964844,293.1499938964844,0.1494941264390945,-3326.939208984375,304.1684875488281,0.6303665637969971,0.2147421091794967,0.2118037939071655,293.2359313964844,297.1499938964844,293.1499938964844,0.3065629601478576,-4347.0009765625,304.165283203125,0.7620732188224792,0.3880999386310577,0.2768124639987945,293.22686767578125,297.1499938964844,293.1499938964844,0.4619428813457489,-8121.41748046875,304.1644592285156,0.847180187702179,0.5399707555770874,0.5171964168548584,293.3452453613281,297.1499938964844,293.1499938964844,0.0098613807931542,-3114.95556640625,301.0670166015625,0.3445254862308502,0.050000000745058,0.2608046233654022,291.1756591796875,291.1499938964844,267.3519287109375,265.2449035644531,282.4283447265625,294.89923095703125,291.176025390625,1.0,0.5570183992385864,0.8550419807434082,0.8550419807434082,1.0,1.0,-2.4859602451324463,1.1254258155822754,1.360534429550171,0.5582072138786316,0.0,0.0,0.7042965888977051,231.8199920654297,231.0,13.051850318908691,-21915.548828125,1854.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190368652344,309.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,23520.5703125,23400.0,0.0,0.0,0.5027874708175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9858181476593018,0.9858294129371644,-1.1220639862585813e-05,0.0,0.0005102653522044,0.0,0.0,135.07017517089844,0.0,0.0,0.0,0.5853437185287476,4.0,0.0,1.0
723300,292.9050598144531,297.1499938964844,293.1499938964844,0.8700563907623291,-12623.220703125,304.1535949707031,0.9990000128746032,1.0,0.8047863245010376,293.2951354980469,297.1499938964844,293.1499938964844,0.1475287824869156,-3291.810302734375,304.1686706542969,0.6281836628913879,0.2124028503894806,0.2096229344606399,293.23931884765625,297.1499938964844,293.1499938964844,0.3048049509525299,-4327.1708984375,304.1656799316406,0.7607999444007874,0.3863476514816284,0.2756184637546539,293.229248046875,297.1499938964844,293.1499938964844,0.4602936804294586,-8098.4931640625,304.1648254394531,0.8462824821472168,0.5385290384292603,0.5158671140670776,293.3485412597656,297.1499938964844,293.1499938964844,0.0097903627902269,-3101.208740234375,301.0252380371094,0.3444121181964874,0.050000000745058,0.2608583271503448,291.1793518066406,291.1499938964844,267.3871765136719,265.2712097167969,282.450439453125,294.9047241210937,291.1796264648437,1.0,0.5566025376319885,0.8540084362030029,0.8540084362030029,1.0,1.0,-2.4810900688171387,1.12294340133667,1.3581467866897583,0.5568405389785767,0.0,0.0,0.7019554972648621,231.94796752929688,231.0,11.493494987487791,-21822.62890625,1848.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4064025878906,309.08465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23521.673828125,22320.0,0.0,0.0,0.5003889799118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800214171409608,0.9800325632095336,-1.1151690159749704e-05,0.0,0.0005078311660327,0.0,0.0,133.2577362060547,0.0,0.0,0.0,0.5678130984306335,4.0,0.0,1.0
723360,292.9112243652344,297.1499938964844,293.1499938964844,0.8730449080467224,-12661.8828125,304.1474914550781,0.9990000128746032,1.0,0.8059020638465881,293.2978515625,297.1499938964844,293.1499938964844,0.1459463685750961,-3264.119140625,304.16815185546875,0.6258413791656494,0.2100333273410797,0.2074230462312698,293.2426452636719,297.1499938964844,293.1499938964844,0.3038391172885895,-4316.98486328125,304.1645812988281,0.7593494653701782,0.3845578730106354,0.2744044065475464,293.2315368652344,297.1499938964844,293.1499938964844,0.4598498344421386,-8093.68017578125,304.16290283203125,0.8452097773551941,0.5370776057243347,0.5145321488380432,293.3518371582031,297.1499938964844,293.1499938964844,0.0097400564700365,-3095.011962890625,300.97540283203125,0.3442007601261139,0.050000000745058,0.2609583437442779,291.1522216796875,291.1499938964844,267.4216003417969,265.2970886230469,282.4721984863281,294.9108581542969,291.15106201171875,1.0,0.5564143657684326,0.8530473113059998,0.8530473113059998,1.0,1.0,-2.476844310760498,1.1207704544067385,1.3560738563537598,0.555644690990448,0.0,0.0,0.7043797373771667,232.34410095214844,234.0,-27.13355827331543,-21621.779296875,1843.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.412841796875,309.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,22578.353515625,22320.0,0.0,0.0,0.497807890176773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595102071762084,0.9595208764076232,-1.0696781828301027e-05,0.0,0.0005052117048762,0.0,0.0,125.12548828125,0.0,0.0,0.0,0.5709108710289001,4.0,0.0,1.0
723420,292.92578125,297.1499938964844,293.1499938964844,0.876043438911438,-12699.6298828125,304.143310546875,0.9990000128746032,1.0,0.8093388676643372,293.3032531738281,297.1499938964844,293.1499938964844,0.1418861895799636,-3190.903564453125,304.1688842773437,0.6207139492034912,0.2051910310983657,0.2029531151056289,293.24835205078125,297.1499938964844,293.1499938964844,0.3001893162727356,-4275.54345703125,304.1658020019531,0.7561180591583252,0.3810555040836334,0.2720047533512115,293.23681640625,297.1499938964844,293.1499938964844,0.456257551908493,-8043.11083984375,304.16461181640625,0.8426100015640259,0.5339421033859253,0.5117390155792236,293.3585510253906,297.1499938964844,293.1499938964844,0.0096043916419148,-3067.989990234375,300.88983154296875,0.3435533046722412,0.050000000745058,0.2612669467926025,291.1639404296875,291.1499938964844,267.4877319335937,265.3474426269531,282.5152282714844,294.9253234863281,291.1642761230469,1.0,0.5565604567527771,0.8511250615119934,0.8511250615119934,1.0,1.0,-2.469733953475952,1.1170927286148071,1.352641224861145,0.5536156296730042,0.0,0.0,0.7018822431564331,233.76187133789065,237.0,4.001100063323975,-21517.69140625,1839.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4002990722656,309.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22405.8046875,22320.0,0.0,0.0,0.4928928911685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955277681350708,0.955288290977478,-1.0608547199808528e-05,0.0,0.0005002235993742,0.0,0.0,123.52825927734376,0.0,0.0,0.0,0.568390965461731,4.0,0.0,1.0
723480,292.92578125,297.1499938964844,293.1499938964844,0.876043438911438,-12699.6298828125,304.143310546875,0.9990000128746032,1.0,0.8093388676643372,293.3032531738281,297.1499938964844,293.1499938964844,0.1418861895799636,-3190.903564453125,304.1688842773437,0.6207139492034912,0.2051910310983657,0.2029531151056289,293.24835205078125,297.1499938964844,293.1499938964844,0.3001893162727356,-4275.54345703125,304.1658020019531,0.7561180591583252,0.3810555040836334,0.2720047533512115,293.23681640625,297.1499938964844,293.1499938964844,0.456257551908493,-8043.11083984375,304.16461181640625,0.8426100015640259,0.5339421033859253,0.5117390155792236,293.3585510253906,297.1499938964844,293.1499938964844,0.0096043916419148,-3067.989990234375,300.88983154296875,0.3435533046722412,0.050000000745058,0.2612669467926025,291.1639404296875,291.1499938964844,267.4877319335937,265.3474426269531,282.5152282714844,294.9253234863281,291.1642761230469,1.0,0.5565604567527771,0.8511250615119934,0.8511250615119934,1.0,1.0,-2.469733953475952,1.1170927286148071,1.352641224861145,0.5536156296730042,0.0,0.0,0.7018822431564331,233.76187133789065,237.0,4.001100063323975,-21517.69140625,1839.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4002990722656,309.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22405.8046875,22320.0,0.0,0.0,0.4928928911685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955277681350708,0.955288290977478,-1.0608547199808528e-05,0.0,0.0005002235993742,0.0,0.0,123.52825927734376,0.0,0.0,0.0,0.568390965461731,4.0,0.0,1.0
723540,292.94268798828125,297.1499938964844,293.1499938964844,0.8809750080108643,-12760.5693359375,304.1373291015625,0.9990000128746032,1.0,0.8139241337776184,293.3087158203125,297.1499938964844,293.1499938964844,0.1378373503684997,-3117.620849609375,304.1693420410156,0.6149629950523376,0.2001994550228119,0.198364645242691,293.2536315917969,297.1499938964844,293.1499938964844,0.2967284321784973,-4236.408203125,304.1662902832031,0.7525768280029297,0.3774910867214203,0.2696127891540527,293.2425537109375,297.1499938964844,293.1499938964844,0.452677845954895,-7993.0498046875,304.16571044921875,0.8395362496376038,0.5305774807929993,0.5087153911590576,293.36541748046875,297.1499938964844,293.1499938964844,0.0094742570072412,-3042.607177734375,300.7999267578125,0.3426982760429382,0.050000000745058,0.2616804838180542,291.1692810058594,291.1499938964844,267.54998779296875,265.3959045410156,282.5574951171875,294.9421691894531,291.16943359375,1.0,0.5571801066398621,0.8492028713226318,0.8492028713226318,1.0,1.0,-2.4637200832366943,1.1139432191848757,1.3497767448425293,0.551872968673706,0.0,0.0,0.6989238262176514,235.77655029296875,225.0,5.854333400726318,-21372.974609375,1839.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3616638183594,308.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22399.19140625,21240.0,0.0,0.0,0.4883511364459991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94769024848938,0.9477007985115052,-1.0519373063289096e-05,0.0,0.0004956143093295,0.0,0.0,121.28399658203124,0.0,0.0,0.0,0.5500906109809875,4.0,0.0,1.0
723600,292.94268798828125,297.1499938964844,293.1499938964844,0.8809750080108643,-12760.5693359375,304.1373291015625,0.9990000128746032,1.0,0.8139241337776184,293.3087158203125,297.1499938964844,293.1499938964844,0.1378373503684997,-3117.620849609375,304.1693420410156,0.6149629950523376,0.2001994550228119,0.198364645242691,293.2536315917969,297.1499938964844,293.1499938964844,0.2967284321784973,-4236.408203125,304.1662902832031,0.7525768280029297,0.3774910867214203,0.2696127891540527,293.2425537109375,297.1499938964844,293.1499938964844,0.452677845954895,-7993.0498046875,304.16571044921875,0.8395362496376038,0.5305774807929993,0.5087153911590576,293.36541748046875,297.1499938964844,293.1499938964844,0.0094742570072412,-3042.607177734375,300.7999267578125,0.3426982760429382,0.050000000745058,0.2616804838180542,291.1692810058594,291.1499938964844,267.54998779296875,265.3959045410156,282.5574951171875,294.9421691894531,291.16943359375,1.0,0.5571801066398621,0.8492028713226318,0.8492028713226318,1.0,1.0,-2.4637200832366943,1.1139432191848757,1.3497767448425293,0.551872968673706,0.0,0.0,0.6989238262176514,235.77655029296875,225.0,5.854333400726318,-21372.974609375,1839.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3616638183594,308.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22399.19140625,21240.0,0.0,0.0,0.4883511364459991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94769024848938,0.9477007985115052,-1.0519373063289096e-05,0.0,0.0004956143093295,0.0,0.0,121.28399658203124,0.0,0.0,0.0,0.5500906109809875,4.0,0.0,1.0
723660,292.9532470703125,297.1499938964844,293.1499938964844,0.8776692748069763,-12712.884765625,304.1479797363281,0.9990000128746032,1.0,0.8093774318695068,293.3128356933594,297.1499938964844,293.1499938964844,0.1339015513658523,-3046.2861328125,304.1695251464844,0.6110528707504272,0.1953403353691101,0.1936262249946594,293.2574768066406,297.1499938964844,293.1499938964844,0.2936306297779083,-4201.63330078125,304.16619873046875,0.7516923546791077,0.374079167842865,0.2671298682689667,293.2469787597656,297.1499938964844,293.1499938964844,0.4496481716632843,-7951.19873046875,304.165771484375,0.8393591046333313,0.5273359417915344,0.5055344700813293,293.3709411621094,297.1499938964844,293.1499938964844,0.0093231974169611,-3013.12255859375,300.706298828125,0.3435471951961517,0.050000000745058,0.2612716555595398,291.1553039550781,291.1499938964844,267.6101989746094,265.4433288574219,282.6004943847656,294.9530944824219,291.1571044921875,1.0,0.5530732274055481,0.8472242951393127,0.8472242951393127,1.0,1.0,-2.445284605026245,1.104714035987854,1.3405704498291016,0.5471068620681763,0.0,0.0,0.7004604935646057,233.01150512695312,228.0,5.996683597564697,-21099.701171875,1801.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3539123535156,308.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,21324.080078125,21240.0,0.0,0.0,0.4835962057113647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287886023521424,0.9287986755371094,-1.006085494736908e-05,0.0,0.0004907886614091,0.0,0.0,113.8079833984375,0.0,0.0,0.0,0.553164541721344,4.0,0.0,1.0
723720,292.9532470703125,297.1499938964844,293.1499938964844,0.8776692748069763,-12712.884765625,304.1479797363281,0.9990000128746032,1.0,0.8093774318695068,293.3128356933594,297.1499938964844,293.1499938964844,0.1339015513658523,-3046.2861328125,304.1695251464844,0.6110528707504272,0.1953403353691101,0.1936262249946594,293.2574768066406,297.1499938964844,293.1499938964844,0.2936306297779083,-4201.63330078125,304.16619873046875,0.7516923546791077,0.374079167842865,0.2671298682689667,293.2469787597656,297.1499938964844,293.1499938964844,0.4496481716632843,-7951.19873046875,304.165771484375,0.8393591046333313,0.5273359417915344,0.5055344700813293,293.3709411621094,297.1499938964844,293.1499938964844,0.0093231974169611,-3013.12255859375,300.706298828125,0.3435471951961517,0.050000000745058,0.2612716555595398,291.1553039550781,291.1499938964844,267.6101989746094,265.4433288574219,282.6004943847656,294.9530944824219,291.1571044921875,1.0,0.5530732274055481,0.8472242951393127,0.8472242951393127,1.0,1.0,-2.445284605026245,1.104714035987854,1.3405704498291016,0.5471068620681763,0.0,0.0,0.7004604935646057,233.01150512695312,228.0,5.996683597564697,-21099.701171875,1801.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3539123535156,308.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,21324.080078125,21240.0,0.0,0.0,0.4835962057113647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287886023521424,0.9287986755371094,-1.006085494736908e-05,0.0,0.0004907886614091,0.0,0.0,113.8079833984375,0.0,0.0,0.0,0.553164541721344,4.0,0.0,1.0
723780,292.95904541015625,297.1499938964844,293.1499938964844,0.875115156173706,-12680.5966796875,304.1524963378906,0.9990000128746032,1.0,0.8080725073814392,293.3155822753906,297.1499938964844,293.1499938964844,0.1298687160015106,-2972.23291015625,304.1697082519531,0.6063322424888611,0.1906553506851196,0.1891549825668335,293.260009765625,297.1499938964844,293.1499938964844,0.2900323867797851,-4160.61865234375,304.166748046875,0.7500105500221252,0.3708415329456329,0.264845073223114,293.25030517578125,297.1499938964844,293.1499938964844,0.4456700980663299,-7895.26953125,304.16705322265625,0.8382298350334167,0.5242035388946533,0.5025621056556702,293.3747863769531,297.1499938964844,293.1499938964844,0.0091716507449746,-2980.216064453125,300.62371826171875,0.3437930941581726,0.050000000745058,0.2611554265022278,291.1723327636719,291.1499938964844,267.6703186035156,265.4908142089844,282.6384582519531,294.9588317871094,291.1726989746094,1.0,0.5512495040893555,0.8452457785606384,0.8452457785606384,1.0,1.0,-2.4318790435791016,1.0979880094528198,1.3338910341262815,0.5433635711669922,0.0,0.0,0.6959859728813171,231.9581298828125,231.0,13.445563316345217,-20917.591796875,1777.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3358154296875,308.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,21345.041015625,21240.0,0.0,0.0,0.478997141122818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9184941053390504,0.9185040593147278,-9.950114872481208e-06,0.0,0.0004861211928073,0.0,0.0,110.9900360107422,0.0,0.0,0.0,0.5486996173858643,4.0,0.0,1.0
723840,292.95904541015625,297.1499938964844,293.1499938964844,0.875115156173706,-12680.5966796875,304.1524963378906,0.9990000128746032,1.0,0.8080725073814392,293.3155822753906,297.1499938964844,293.1499938964844,0.1298687160015106,-2972.23291015625,304.1697082519531,0.6063322424888611,0.1906553506851196,0.1891549825668335,293.260009765625,297.1499938964844,293.1499938964844,0.2900323867797851,-4160.61865234375,304.166748046875,0.7500105500221252,0.3708415329456329,0.264845073223114,293.25030517578125,297.1499938964844,293.1499938964844,0.4456700980663299,-7895.26953125,304.16705322265625,0.8382298350334167,0.5242035388946533,0.5025621056556702,293.3747863769531,297.1499938964844,293.1499938964844,0.0091716507449746,-2980.216064453125,300.62371826171875,0.3437930941581726,0.050000000745058,0.2611554265022278,291.1723327636719,291.1499938964844,267.6703186035156,265.4908142089844,282.6384582519531,294.9588317871094,291.1726989746094,1.0,0.5512495040893555,0.8452457785606384,0.8452457785606384,1.0,1.0,-2.4318790435791016,1.0979880094528198,1.3338910341262815,0.5433635711669922,0.0,0.0,0.6959859728813171,231.9581298828125,231.0,13.445563316345217,-20917.591796875,1777.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3358154296875,308.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,21345.041015625,21240.0,0.0,0.0,0.478997141122818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9184941053390504,0.9185040593147278,-9.950114872481208e-06,0.0,0.0004861211928073,0.0,0.0,110.9900360107422,0.0,0.0,0.0,0.5486996173858643,4.0,0.0,1.0
723900,292.963134765625,297.1499938964844,293.1499938964844,0.8753678798675537,-12684.3876953125,304.15155029296875,0.9990000128746032,1.0,0.8086028695106506,293.31671142578125,297.1499938964844,293.1499938964844,0.1279566287994384,-2937.04833984375,304.1695861816406,0.6036373376846313,0.1883369088172912,0.1869705021381378,293.2610168457031,297.1499938964844,293.1499938964844,0.2883996367454529,-4142.095703125,304.1666564941406,0.7488535046577454,0.3692500293254852,0.263742446899414,293.2516784667969,297.1499938964844,293.1499938964844,0.4438876211643219,-7870.435546875,304.1672058105469,0.8373014330863953,0.522658109664917,0.5011186003684998,293.3763427734375,297.1499938964844,293.1499938964844,0.0091058695688843,-2966.3037109375,300.5816650390625,0.3436935544013977,0.050000000745058,0.2612033188343048,291.17608642578125,291.1499938964844,267.7003479003906,265.5145263671875,282.657470703125,294.9628601074219,291.1763610839844,1.0,0.5508081316947937,0.8442565202713013,0.8442565202713013,1.0,1.0,-2.426889181137085,1.0954488515853882,1.3314402103424072,0.5419595241546631,0.0,0.0,0.6938629150390625,232.0546875,231.0,11.78188419342041,-20833.26171875,1771.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3246154785156,308.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,21344.857421875,20160.0,0.0,0.0,0.4767488241195678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134781956672668,0.9134880900382996,-9.894273716781754e-06,0.0,0.0004838394524995,0.0,0.0,109.61660766601562,0.0,0.0,0.0,0.5315240621566772,4.0,0.0,1.0
723960,292.9676513671875,297.1499938964844,293.1499938964844,0.8784909248352051,-12724.3671875,304.14556884765625,0.9990000128746032,1.0,0.8096409440040588,293.3177185058594,297.1499938964844,293.1499938964844,0.1264323145151138,-2909.596435546875,304.1687927246094,0.6007736325263977,0.186024859547615,0.1848042756319046,293.26190185546875,297.1499938964844,293.1499938964844,0.2876246273517608,-4134.10302734375,304.1650390625,0.7475627660751343,0.3676705658435821,0.2626553475856781,293.2529296875,297.1499938964844,293.1499938964844,0.443387895822525,-7864.9921875,304.1649780273437,0.8362200260162354,0.5211276412010193,0.4996954202651977,293.37774658203125,297.1499938964844,293.1499938964844,0.0090602226555347,-2960.280029296875,300.530517578125,0.3434988558292389,0.050000000745058,0.2612968385219574,291.146728515625,291.1499938964844,267.7303771972656,265.53826904296875,282.6763916015625,294.9673767089844,291.145263671875,1.0,0.5506057739257812,0.8433369398117065,0.8433369398117065,1.0,1.0,-2.4226293563842773,1.0932719707489014,1.329357385635376,0.5407474040985107,0.0,0.0,0.696847677230835,232.41818237304688,234.0,-30.380916595458984,-20631.87890625,1766.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3332214355469,308.8135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,20409.978515625,20160.0,0.0,0.0,0.4743075370788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934081196784973,0.8934175968170166,-9.462635716772638e-06,0.0,0.0004813618434127,0.0,0.0,102.53570556640624,0.0,0.0,0.0,0.534661591053009,4.0,0.0,1.0
724020,292.97857666015625,297.1499938964844,293.1499938964844,0.881344735622406,-12759.626953125,304.14227294921875,0.9990000128746032,1.0,0.8128922581672668,293.3196105957031,297.1499938964844,293.1499938964844,0.1226333528757095,-2839.01220703125,304.1688842773437,0.5945953726768494,0.181393563747406,0.1804979294538498,293.2635498046875,297.1499938964844,293.1499938964844,0.2843318283557892,-4096.3994140625,304.16552734375,0.7446733713150024,0.3645052015781402,0.2605067491531372,293.2552185058594,297.1499938964844,293.1499938964844,0.439750611782074,-7813.7177734375,304.1660461425781,0.8337045907974243,0.5180546641349792,0.4968856275081634,293.38037109375,297.1499938964844,293.1499938964844,0.0089388135820627,-2933.7978515625,300.4476623535156,0.3428921103477478,0.050000000745058,0.2615901231765747,291.15869140625,291.1499938964844,267.790283203125,265.58575439453125,282.7145080566406,294.97821044921875,291.1590881347656,1.0,0.550750195980072,0.8414978981018066,0.8414978981018066,1.0,1.0,-2.4157559871673584,1.089718222618103,1.3260376453399658,0.5387371778488159,0.0,0.0,0.6950969099998474,233.76486206054688,222.0,3.9782116413116455,-20551.380859375,1762.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3226928710937,308.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20227.044921875,20160.0,0.0,0.0,0.469685286283493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911178708076477,0.8911272883415222,-9.396448149345815e-06,0.0,0.0004766708589158,0.0,0.0,101.6059112548828,0.0,0.0,0.0,0.5329347252845764,4.0,0.0,1.0
724080,292.97857666015625,297.1499938964844,293.1499938964844,0.881344735622406,-12759.626953125,304.14227294921875,0.9990000128746032,1.0,0.8128922581672668,293.3196105957031,297.1499938964844,293.1499938964844,0.1226333528757095,-2839.01220703125,304.1688842773437,0.5945953726768494,0.181393563747406,0.1804979294538498,293.2635498046875,297.1499938964844,293.1499938964844,0.2843318283557892,-4096.3994140625,304.16552734375,0.7446733713150024,0.3645052015781402,0.2605067491531372,293.2552185058594,297.1499938964844,293.1499938964844,0.439750611782074,-7813.7177734375,304.1660461425781,0.8337045907974243,0.5180546641349792,0.4968856275081634,293.38037109375,297.1499938964844,293.1499938964844,0.0089388135820627,-2933.7978515625,300.4476623535156,0.3428921103477478,0.050000000745058,0.2615901231765747,291.15869140625,291.1499938964844,267.790283203125,265.58575439453125,282.7145080566406,294.97821044921875,291.1590881347656,1.0,0.550750195980072,0.8414978981018066,0.8414978981018066,1.0,1.0,-2.4157559871673584,1.089718222618103,1.3260376453399658,0.5387371778488159,0.0,0.0,0.6950969099998474,233.76486206054688,222.0,3.9782116413116455,-20551.380859375,1762.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3226928710937,308.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20227.044921875,20160.0,0.0,0.0,0.469685286283493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911178708076477,0.8911272883415222,-9.396448149345815e-06,0.0,0.0004766708589158,0.0,0.0,101.6059112548828,0.0,0.0,0.0,0.5329347252845764,4.0,0.0,1.0
724140,292.9850769042969,297.1499938964844,293.1499938964844,0.8747057318687439,-12672.1494140625,304.1563720703125,0.9990000128746032,1.0,0.8074873089790344,293.3209533691406,297.1499938964844,293.1499938964844,0.1187105923891067,-2765.54541015625,304.16912841796875,0.5904584527015686,0.1768219918012619,0.176053836941719,293.2646179199219,297.1499938964844,293.1499938964844,0.2808154821395874,-4055.945556640625,304.1662292480469,0.744204044342041,0.3614054918289184,0.2582579553127289,293.25701904296875,297.1499938964844,293.1499938964844,0.4357902109622955,-7757.71630859375,304.1673278808594,0.8338837623596191,0.5150206685066223,0.493922084569931,293.3824462890625,297.1499938964844,293.1499938964844,0.0087830368429422,-2897.827880859375,300.366943359375,0.343904972076416,0.050000000745058,0.2611048221588135,291.1754150390625,291.1499938964844,267.8500671386719,265.6332092285156,282.75518798828125,294.98504638671875,291.1763916015625,1.0,0.5463687181472778,0.839658796787262,0.839658796787262,1.0,1.0,-2.3970940113067627,1.0804048776626587,1.3166890144348145,0.5338712930679321,0.0,0.0,0.6907844543457031,230.59410095214844,225.0,19.744382858276367,-20360.00390625,1724.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2914123535156,308.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,20254.1171875,19080.0,0.0,0.0,0.4653708338737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833472728729248,0.8833566308021545,-9.318839147454128e-06,0.0,0.0004722922458313,0.0,0.0,99.656005859375,0.0,0.0,0.0,0.5145564675331116,4.0,0.0,1.0
724200,292.9850769042969,297.1499938964844,293.1499938964844,0.8747057318687439,-12672.1494140625,304.1563720703125,0.9990000128746032,1.0,0.8074873089790344,293.3209533691406,297.1499938964844,293.1499938964844,0.1187105923891067,-2765.54541015625,304.16912841796875,0.5904584527015686,0.1768219918012619,0.176053836941719,293.2646179199219,297.1499938964844,293.1499938964844,0.2808154821395874,-4055.945556640625,304.1662292480469,0.744204044342041,0.3614054918289184,0.2582579553127289,293.25701904296875,297.1499938964844,293.1499938964844,0.4357902109622955,-7757.71630859375,304.1673278808594,0.8338837623596191,0.5150206685066223,0.493922084569931,293.3824462890625,297.1499938964844,293.1499938964844,0.0087830368429422,-2897.827880859375,300.366943359375,0.343904972076416,0.050000000745058,0.2611048221588135,291.1754150390625,291.1499938964844,267.8500671386719,265.6332092285156,282.75518798828125,294.98504638671875,291.1763916015625,1.0,0.5463687181472778,0.839658796787262,0.839658796787262,1.0,1.0,-2.3970940113067627,1.0804048776626587,1.3166890144348145,0.5338712930679321,0.0,0.0,0.6907844543457031,230.59410095214844,225.0,19.744382858276367,-20360.00390625,1724.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2914123535156,308.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,20254.1171875,19080.0,0.0,0.0,0.4653708338737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833472728729248,0.8833566308021545,-9.318839147454128e-06,0.0,0.0004722922458313,0.0,0.0,99.656005859375,0.0,0.0,0.0,0.5145564675331116,4.0,0.0,1.0
724260,292.9874267578125,297.1499938964844,293.1499938964844,0.8738345503807068,-12662.662109375,304.1557922363281,0.9990000128746032,1.0,0.8056684732437134,293.322021484375,297.1499938964844,293.1499938964844,0.1152881234884262,-2701.73583984375,304.16851806640625,0.5852925777435303,0.1722787469625473,0.1717311739921569,293.2652893066406,297.1499938964844,293.1499938964844,0.278344988822937,-4028.27099609375,304.1650695800781,0.7427847385406494,0.3583657443523407,0.2561176121234894,293.2585144042969,297.1499938964844,293.1499938964844,0.4333102703094482,-7724.068359375,304.1658935546875,0.8329627513885498,0.5120074152946472,0.4910652637481689,293.38397216796875,297.1499938964844,293.1499938964844,0.0086642419919371,-2873.878173828125,300.2761535644531,0.3442493975162506,0.050000000745058,0.2609428763389587,291.15496826171875,291.1499938964844,267.90972900390625,265.6806335449219,282.7909851074219,294.9872741699219,291.15625,1.0,0.5443803071975708,0.8378201723098755,0.8378201723098755,1.0,1.0,-2.38350772857666,1.0736163854599,1.3098913431167605,0.5300379991531372,0.0,0.0,0.6924415230751038,229.297592163086,228.0,0.0426621250808239,-20095.408203125,1700.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.309814453125,308.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,19176.421875,19080.0,0.0,0.0,0.4605820477008819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613040447235107,0.8613128662109375,-8.841583621688187e-06,0.0,0.0004674322262872,0.0,0.0,92.23978424072266,0.0,0.0,0.0,0.5161765217781067,4.0,0.0,1.0
724320,292.9874267578125,297.1499938964844,293.1499938964844,0.8738345503807068,-12662.662109375,304.1557922363281,0.9990000128746032,1.0,0.8056684732437134,293.322021484375,297.1499938964844,293.1499938964844,0.1152881234884262,-2701.73583984375,304.16851806640625,0.5852925777435303,0.1722787469625473,0.1717311739921569,293.2652893066406,297.1499938964844,293.1499938964844,0.278344988822937,-4028.27099609375,304.1650695800781,0.7427847385406494,0.3583657443523407,0.2561176121234894,293.2585144042969,297.1499938964844,293.1499938964844,0.4333102703094482,-7724.068359375,304.1658935546875,0.8329627513885498,0.5120074152946472,0.4910652637481689,293.38397216796875,297.1499938964844,293.1499938964844,0.0086642419919371,-2873.878173828125,300.2761535644531,0.3442493975162506,0.050000000745058,0.2609428763389587,291.15496826171875,291.1499938964844,267.90972900390625,265.6806335449219,282.7909851074219,294.9872741699219,291.15625,1.0,0.5443803071975708,0.8378201723098755,0.8378201723098755,1.0,1.0,-2.38350772857666,1.0736163854599,1.3098913431167605,0.5300379991531372,0.0,0.0,0.6924415230751038,229.297592163086,228.0,0.0426621250808239,-20095.408203125,1700.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.309814453125,308.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,19176.421875,19080.0,0.0,0.0,0.4605820477008819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613040447235107,0.8613128662109375,-8.841583621688187e-06,0.0,0.0004674322262872,0.0,0.0,92.23978424072266,0.0,0.0,0.0,0.5161765217781067,4.0,0.0,1.0
724380,292.9941711425781,297.1499938964844,293.1499938964844,0.8740323185920715,-12667.4921875,304.1533508300781,0.9990000128746032,1.0,0.8069419860839844,293.32305908203125,297.1499938964844,293.1499938964844,0.1115923076868057,-2631.691650390625,304.1684875488281,0.5791090130805969,0.1677071154117584,0.1674476712942123,293.2659912109375,297.1499938964844,293.1499938964844,0.2751326560974121,-3991.26611328125,304.1653747558594,0.7405027747154236,0.3553026914596557,0.254014641046524,293.260009765625,297.1499938964844,293.1499938964844,0.4296470284461975,-7672.361328125,304.1666564941406,0.8310602903366089,0.5089574456214905,0.4882408678531647,293.3854675292969,297.1499938964844,293.1499938964844,0.0085394065827131,-2845.0419921875,300.1950988769531,0.3440089821815491,0.050000000745058,0.261057436466217,291.1684875488281,291.1499938964844,267.9691772460937,265.72802734375,282.8276062011719,294.9939270019531,291.1688537597656,1.0,0.5436420440673828,0.8359814882278442,0.8359814882278442,1.0,1.0,-2.374107599258423,1.0688432455062866,1.3052643537521362,0.5273309946060181,0.0,0.0,0.6888508200645447,229.6133270263672,231.0,9.866365432739258,-19956.08203125,1688.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2999267578125,308.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,19164.521484375,19080.0,0.0,0.0,0.4560547173023224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534238338470459,0.8534325361251831,-8.756837814871687e-06,0.0,0.0004628375754691,0.0,0.0,90.32135772705078,0.0,0.0,0.0,0.5126855969429016,4.0,0.0,1.0
724440,292.9941711425781,297.1499938964844,293.1499938964844,0.8740323185920715,-12667.4921875,304.1533508300781,0.9990000128746032,1.0,0.8069419860839844,293.32305908203125,297.1499938964844,293.1499938964844,0.1115923076868057,-2631.691650390625,304.1684875488281,0.5791090130805969,0.1677071154117584,0.1674476712942123,293.2659912109375,297.1499938964844,293.1499938964844,0.2751326560974121,-3991.26611328125,304.1653747558594,0.7405027747154236,0.3553026914596557,0.254014641046524,293.260009765625,297.1499938964844,293.1499938964844,0.4296470284461975,-7672.361328125,304.1666564941406,0.8310602903366089,0.5089574456214905,0.4882408678531647,293.3854675292969,297.1499938964844,293.1499938964844,0.0085394065827131,-2845.0419921875,300.1950988769531,0.3440089821815491,0.050000000745058,0.261057436466217,291.1684875488281,291.1499938964844,267.9691772460937,265.72802734375,282.8276062011719,294.9939270019531,291.1688537597656,1.0,0.5436420440673828,0.8359814882278442,0.8359814882278442,1.0,1.0,-2.374107599258423,1.0688432455062866,1.3052643537521362,0.5273309946060181,0.0,0.0,0.6888508200645447,229.6133270263672,231.0,9.866365432739258,-19956.08203125,1688.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2999267578125,308.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,19164.521484375,19080.0,0.0,0.0,0.4560547173023224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534238338470459,0.8534325361251831,-8.756837814871687e-06,0.0,0.0004628375754691,0.0,0.0,90.32135772705078,0.0,0.0,0.0,0.5126855969429016,4.0,0.0,1.0
724500,292.99871826171875,297.1499938964844,293.1499938964844,0.8752137422561646,-12683.376953125,304.1506042480469,0.9990000128746032,1.0,0.8083193898200989,293.3236694335937,297.1499938964844,293.1499938964844,0.1097849756479263,-2597.320556640625,304.1684265136719,0.575727105140686,0.1653990596532821,0.1653012931346893,293.26641845703125,297.1499938964844,293.1499938964844,0.2736095488071441,-3973.7646484375,304.16534423828125,0.739151120185852,0.3537530601024627,0.2529619634151459,293.2607421875,297.1499938964844,293.1499938964844,0.4279376864433288,-7648.3701171875,304.166748046875,0.8298720121383667,0.5074172019958496,0.4868279695510864,293.3862609863281,297.1499938964844,293.1499938964844,0.0084824040532112,-2832.134033203125,300.15313720703125,0.3437495231628418,0.050000000745058,0.2611811757087707,291.17169189453125,291.1499938964844,267.9988708496094,265.751708984375,282.84619140625,294.9984436035156,291.17193603515625,1.0,0.5436099171638489,0.8350621461868286,0.8350621461868286,1.0,1.0,-2.370369672775269,1.066922664642334,1.3034470081329346,0.5262215733528137,0.0,0.0,0.6870739459991455,230.1561889648437,231.0,9.072490692138672,-19884.8359375,1685.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2879943847656,308.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,19163.7109375,18000.0,0.0,0.0,0.4538863599300384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493959903717041,0.8494046926498413,-8.715005606063642e-06,0.0,0.0004606369475368,0.0,0.0,89.36135864257812,0.0,0.0,0.0,0.4959504902362823,4.0,0.0,1.0
724560,293.003662109375,297.1499938964844,293.1499938964844,0.8793112635612488,-12735.6982421875,304.1430053710937,0.9990000128746032,1.0,0.8100466728210449,293.32427978515625,297.1499938964844,293.1499938964844,0.1083135530352592,-2569.91943359375,304.167724609375,0.5721874833106995,0.1630765199661255,0.1631470471620559,293.2668151855469,297.1499938964844,293.1499938964844,0.2729378044605255,-3966.864013671875,304.16375732421875,0.7377009987831116,0.3521963357925415,0.2519065737724304,293.2614440917969,297.1499938964844,293.1499938964844,0.4275400936603546,-7644.3701171875,304.1643981933594,0.8285732865333557,0.5058760643005371,0.4854146838188171,293.3870849609375,297.1499938964844,293.1499938964844,0.008442748337984,-2826.91552734375,300.09991455078125,0.3434253931045532,0.050000000745058,0.2613365650177002,291.13934326171875,291.1499938964844,268.0284729003906,265.775390625,282.8647766113281,295.0033569335937,291.1375427246094,1.0,0.5437365770339966,0.834161102771759,0.834161102771759,1.0,1.0,-2.367077112197876,1.065219759941101,1.301857352256775,0.5252269506454468,0.0,0.0,0.6908168792724609,230.8819580078125,234.0,-36.259010314941406,-19683.552734375,1684.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2956848144531,308.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.9609375,18000.0,0.0,0.0,0.4515286982059479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8298903107643127,0.8298986554145813,-8.306966265081428e-06,0.0,0.0004582442052196,0.0,0.0,83.25224304199219,0.0,0.0,0.0,0.4991530776023865,4.0,0.0,1.0
724620,293.0152587890625,297.1499938964844,293.1499938964844,0.8833670020103455,-12785.4189453125,304.1386108398437,0.9990000128746032,1.0,0.8143181800842285,293.3256530761719,297.1499938964844,293.1499938964844,0.1046308055520057,-2499.114501953125,304.16796875,0.5647073984146118,0.1583839505910873,0.1588119566440582,293.2677917480469,297.1499938964844,293.1499938964844,0.2697358429431915,-3929.670166015625,304.1645202636719,0.7345748543739319,0.3490399122238159,0.2497858107089996,293.262939453125,297.1499938964844,293.1499938964844,0.4239160418510437,-7592.7451171875,304.1656494140625,0.8257192969322205,0.5027511715888977,0.4825837016105652,293.388916015625,297.1499938964844,293.1499938964844,0.008333028294146,-2801.0654296875,300.0165100097656,0.342629998922348,0.050000000745058,0.2617220282554626,291.151611328125,291.1499938964844,268.0875549316406,265.8226928710937,282.9023742675781,295.0148620605469,291.152099609375,1.0,0.5443599224090576,0.8323588967323303,0.8323588967323303,1.0,1.0,-2.3615143299102783,1.062307834625244,1.2992064952850342,0.5234984159469604,0.0,0.0,0.6900736093521118,232.76461791992188,222.0,3.583302021026612,-19628.072265625,1684.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2791442871094,308.626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.78125,18000.0,0.0,0.0,0.4471261203289032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299509882926941,0.8299592733383179,-8.263663403340615e-06,0.0,0.0004537761851679,0.0,0.0,82.93560028076172,0.0,0.0,0.0,0.4983689785003662,4.0,0.0,1.0
