time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724680,293.0152587890625,297.1499938964844,293.1499938964844,0.8833670020103455,-12785.4189453125,304.1386108398437,0.9990000128746032,1.0,0.8143181800842285,293.3256530761719,297.1499938964844,293.1499938964844,0.1046308055520057,-2499.114501953125,304.16796875,0.5647073984146118,0.1583839505910873,0.1588119566440582,293.2677917480469,297.1499938964844,293.1499938964844,0.2697358429431915,-3929.670166015625,304.1645202636719,0.7345748543739319,0.3490399122238159,0.2497858107089996,293.262939453125,297.1499938964844,293.1499938964844,0.4239160418510437,-7592.7451171875,304.1656494140625,0.8257192969322205,0.5027511715888977,0.4825837016105652,293.388916015625,297.1499938964844,293.1499938964844,0.008333028294146,-2801.0654296875,300.0165100097656,0.342629998922348,0.050000000745058,0.2617220282554626,291.151611328125,291.1499938964844,268.0875549316406,265.8226928710937,282.9023742675781,295.0148620605469,291.152099609375,1.0,0.5443599224090576,0.8323588967323303,0.8323588967323303,1.0,1.0,-2.3615143299102783,1.062307834625244,1.2992064952850342,0.5234984159469604,0.0,0.0,0.6900736093521118,232.76461791992188,222.0,3.583302021026612,-19628.072265625,1684.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2791442871094,308.626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.78125,18000.0,0.0,0.0,0.4471261203289032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299509882926941,0.8299592733383179,-8.263663403340615e-06,0.0,0.0004537761851679,0.0,0.0,82.93560028076172,0.0,0.0,0.0,0.4983689785003662,4.0,0.0,1.0
724740,293.0223388671875,297.1499938964844,293.1499938964844,0.877562940120697,-12707.455078125,304.1525573730469,0.9990000128746032,1.0,0.8096203207969666,293.3266906738281,297.1499938964844,293.1499938964844,0.1007940992712974,-2424.697265625,304.1683654785156,0.5593587756156921,0.1537194848060608,0.1542967408895492,293.2684631347656,297.1499938964844,293.1499938964844,0.2662539780139923,-3889.040283203125,304.1654968261719,0.7338349223136902,0.3459198176860809,0.2475356310606002,293.26416015625,297.1499938964844,293.1499938964844,0.4199036955833435,-7535.4130859375,304.1671447753906,0.8255936503410339,0.4996407032012939,0.4795647263526916,293.3905334472656,297.1499938964844,293.1499938964844,0.0081889443099498,-2765.26513671875,299.9351501464844,0.3435063660144806,0.050000000745058,0.2612993717193603,291.1697692871094,291.1499938964844,268.1464233398437,265.86993408203125,282.9427795410156,295.02227783203125,291.1708679199219,1.0,0.540283203125,0.8305566906929016,0.8305566906929016,1.0,1.0,-2.343624353408813,1.0533843040466309,1.2902400493621826,0.5187719464302063,0.0,0.0,0.6864168643951416,229.9634704589844,225.0,21.162147521972656,-19454.083984375,1649.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23748779296875,308.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4921875,18000.0,0.0,0.0,0.4431095123291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8242377638816833,0.8242459297180176,-8.212314241973218e-06,0.0,0.0004496998444665,0.0,0.0,81.69805908203125,0.0,0.0,0.0,0.4958977699279785,4.0,0.0,1.0
724800,293.0223388671875,297.1499938964844,293.1499938964844,0.877562940120697,-12707.455078125,304.1525573730469,0.9990000128746032,1.0,0.8096203207969666,293.3266906738281,297.1499938964844,293.1499938964844,0.1007940992712974,-2424.697265625,304.1683654785156,0.5593587756156921,0.1537194848060608,0.1542967408895492,293.2684631347656,297.1499938964844,293.1499938964844,0.2662539780139923,-3889.040283203125,304.1654968261719,0.7338349223136902,0.3459198176860809,0.2475356310606002,293.26416015625,297.1499938964844,293.1499938964844,0.4199036955833435,-7535.4130859375,304.1671447753906,0.8255936503410339,0.4996407032012939,0.4795647263526916,293.3905334472656,297.1499938964844,293.1499938964844,0.0081889443099498,-2765.26513671875,299.9351501464844,0.3435063660144806,0.050000000745058,0.2612993717193603,291.1697692871094,291.1499938964844,268.1464233398437,265.86993408203125,282.9427795410156,295.02227783203125,291.1708679199219,1.0,0.540283203125,0.8305566906929016,0.8305566906929016,1.0,1.0,-2.343624353408813,1.0533843040466309,1.2902400493621826,0.5187719464302063,0.0,0.0,0.6864168643951416,229.9634704589844,225.0,21.162147521972656,-19454.083984375,1649.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23748779296875,308.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4921875,18000.0,0.0,0.0,0.4431095123291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8242377638816833,0.8242459297180176,-8.212314241973218e-06,0.0,0.0004496998444665,0.0,0.0,81.69805908203125,0.0,0.0,0.0,0.4958977699279785,4.0,0.0,1.0
724860,293.0245056152344,297.1499938964844,293.1499938964844,0.8752705454826355,-12679.3447265625,304.1555480957031,0.9990000128746032,1.0,0.8082240223884583,293.327392578125,297.1499938964844,293.1499938964844,0.0978559404611587,-2367.446044921875,304.1683654785156,0.5544019341468811,0.1499989926815033,0.1507601588964462,293.268798828125,297.1499938964844,293.1499938964844,0.2636778354644775,-3859.11328125,304.1656494140625,0.7326352000236511,0.3434517681598663,0.245801642537117,293.2650756835937,297.1499938964844,293.1499938964844,0.4169299006462097,-7493.2890625,304.1675109863281,0.8247723579406738,0.4971470236778259,0.4772074222564697,293.3915710449219,297.1499938964844,293.1499938964844,0.0080855982378125,-2739.906982421875,299.8689270019531,0.3437691628932953,0.050000000745058,0.2611747086048126,291.17938232421875,291.1499938964844,268.193359375,265.9076843261719,282.9713439941406,295.0243835449219,291.1795349121094,1.0,0.5387356281280518,0.8291322588920593,0.8291322588920593,1.0,1.0,-2.332624673843384,1.047902226448059,1.2847223281860352,0.5156297087669373,0.0,0.0,0.6823588013648987,228.9547119140625,225.0,15.19817066192627,-19297.212890625,1630.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2118225097656,308.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.650390625,18000.0,0.0,0.0,0.4399295151233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8156275153160095,0.815635621547699,-8.134298695949838e-06,0.0,0.000446472549811,0.0,0.0,79.84945678710938,0.0,0.0,0.0,0.492306500673294,4.0,0.0,1.0
724920,293.02545166015625,297.1499938964844,293.1499938964844,0.8752042651176453,-12678.9072265625,304.1552429199219,0.9990000128746032,1.0,0.8082571029663086,293.3275756835937,297.1499938964844,293.1499938964844,0.0971415713429451,-2353.50927734375,304.1683349609375,0.5530467629432678,0.1490668058395385,0.149880826473236,293.2688903808594,297.1499938964844,293.1499938964844,0.2630782723426819,-3852.175537109375,304.16558837890625,0.7322321534156799,0.3428346812725067,0.2453733682632446,293.2652893066406,297.1499938964844,293.1499938964844,0.4162486791610718,-7483.703125,304.16748046875,0.824447512626648,0.4965227842330932,0.4766228497028351,293.39178466796875,297.1499938964844,293.1499938964844,0.0080622369423508,-2734.31494140625,299.851806640625,0.3437630534172058,0.050000000745058,0.2611778080463409,291.1800537109375,291.1499938964844,268.2050476074219,265.9171142578125,282.978515625,295.0252990722656,291.1802062988281,1.0,0.5384822487831116,0.8287761211395264,0.8287761211395264,1.0,1.0,-2.330394506454468,1.0467796325683594,1.2836147546768188,0.5149930119514465,0.0,0.0,0.6814752817153931,228.90245056152344,228.0,12.990867614746094,-19261.296875,1627.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2063903808594,308.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18105.513671875,18000.0,0.0,0.0,0.4391363859176636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135525584220886,0.8135606646537781,-8.11373956821626e-06,0.0,0.0004456675960682,0.0,0.0,79.39480590820312,0.0,0.0,0.0,0.4914286434650421,4.0,0.0,1.0
724980,293.0322265625,297.1499938964844,293.1499938964844,0.87655109167099,-12697.87890625,304.15118408203125,0.9990000128746032,1.0,0.809817910194397,293.3284912109375,297.1499938964844,293.1499938964844,0.0936034098267555,-2284.333251953125,304.1681213378906,0.5458245277404785,0.1443847715854644,0.1454947888851165,293.2693176269531,297.1499938964844,293.1499938964844,0.2601456940174103,-3818.226806640625,304.165283203125,0.7298353910446167,0.3397338986396789,0.2432452142238617,293.2663269042969,297.1499938964844,293.1499938964844,0.4129334092140198,-7437.078125,304.16717529296875,0.8223860263824463,0.4933909177780151,0.4737199544906616,293.3930358886719,297.1499938964844,293.1499938964844,0.0079513974487781,-2707.879150390625,299.7652893066406,0.3434703350067138,0.050000000745058,0.261318564414978,291.18170166015625,291.1499938964844,268.263427734375,265.9642028808594,283.01470947265625,295.031982421875,291.181640625,1.0,0.5378605127334595,0.8269955515861511,0.8269955515861511,1.0,1.0,-2.3211236000061035,1.0420743227005005,1.2790493965148926,0.5122955441474915,0.0,0.0,0.6771008968353271,229.3681182861328,231.0,4.803666591644287,-19093.068359375,1617.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1810607910156,308.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.560546875,18000.0,0.0,0.0,0.4352156817913055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035415410995483,0.803549587726593,-8.014539162104484e-06,0.0,0.0004416886076796,0.0,0.0,77.22272491455078,0.0,0.0,0.0,0.4871663451194763,4.0,0.0,1.0
725040,293.0322265625,297.1499938964844,293.1499938964844,0.87655109167099,-12697.87890625,304.15118408203125,0.9990000128746032,1.0,0.809817910194397,293.3284912109375,297.1499938964844,293.1499938964844,0.0936034098267555,-2284.333251953125,304.1681213378906,0.5458245277404785,0.1443847715854644,0.1454947888851165,293.2693176269531,297.1499938964844,293.1499938964844,0.2601456940174103,-3818.226806640625,304.165283203125,0.7298353910446167,0.3397338986396789,0.2432452142238617,293.2663269042969,297.1499938964844,293.1499938964844,0.4129334092140198,-7437.078125,304.16717529296875,0.8223860263824463,0.4933909177780151,0.4737199544906616,293.3930358886719,297.1499938964844,293.1499938964844,0.0079513974487781,-2707.879150390625,299.7652893066406,0.3434703350067138,0.050000000745058,0.261318564414978,291.18170166015625,291.1499938964844,268.263427734375,265.9642028808594,283.01470947265625,295.031982421875,291.181640625,1.0,0.5378605127334595,0.8269955515861511,0.8269955515861511,1.0,1.0,-2.3211236000061035,1.0420743227005005,1.2790493965148926,0.5122955441474915,0.0,0.0,0.6771008968353271,229.3681182861328,231.0,4.803666591644287,-19093.068359375,1617.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1810607910156,308.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.560546875,18000.0,0.0,0.0,0.4352156817913055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035415410995483,0.803549587726593,-8.014539162104484e-06,0.0,0.0004416886076796,0.0,0.0,77.22272491455078,0.0,0.0,0.0,0.4871663451194763,4.0,0.0,1.0
725100,293.03668212890625,297.1499938964844,293.1499938964844,0.8781315684318542,-12718.4609375,304.1481018066406,0.9990000128746032,1.0,0.811284065246582,293.3289794921875,297.1499938964844,293.1499938964844,0.0918479114770889,-2249.96142578125,304.1679992675781,0.5419876575469971,0.1420255899429321,0.1432995945215225,293.26959228515625,297.1499938964844,293.1499938964844,0.2587163746356964,-3801.670654296875,304.16510009765625,0.728444516658783,0.3381684124469757,0.2421818971633911,293.266845703125,297.1499938964844,293.1499938964844,0.4113340675830841,-7414.6005859375,304.1669616699219,0.8211365938186646,0.4918137192726135,0.4722727239131927,293.3936767578125,297.1499938964844,293.1499938964844,0.0078991232439875,-2695.4912109375,299.7212829589844,0.3431962430477142,0.050000000745058,0.261450707912445,291.1810913085937,291.1499938964844,268.2925109863281,265.9877319335937,283.0329895019531,295.036376953125,291.1809997558594,1.0,0.5378647446632385,0.8261052370071411,0.8261052370071411,1.0,1.0,-2.317390203475952,1.040156602859497,1.2772337198257446,0.5111809968948364,0.0,0.0,0.6750837564468384,229.95880126953125,231.0,1.7135727405548096,-19014.53515625,1614.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16845703125,308.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.546875,18000.0,0.0,0.0,0.4332926571369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987836003303528,0.7987915873527527,-7.967336387082469e-06,0.0,0.0004397369630169,0.0,0.0,76.20246887207031,0.0,0.0,0.0,0.4851465225219726,4.0,0.0,1.0
725160,293.0417175292969,297.1499938964844,293.1499938964844,0.8801888823509216,-12744.6376953125,304.14471435546875,0.9990000128746032,1.0,0.813096821308136,293.3295288085937,297.1499938964844,293.1499938964844,0.0900915190577507,-2215.56103515625,304.1679382324219,0.5380353331565857,0.1396514326333999,0.1410975307226181,293.2699279785156,297.1499938964844,293.1499938964844,0.2572959065437317,-3785.197509765625,304.1649475097656,0.7269522547721863,0.3365900814533233,0.241115003824234,293.26739501953125,297.1499938964844,293.1499938964844,0.4097525179386139,-7392.353515625,304.166748046875,0.819773256778717,0.4902263283729553,0.4708232283592224,293.3944091796875,297.1499938964844,293.1499938964844,0.0078481854870915,-2683.4208984375,299.67681884765625,0.3428587317466736,0.050000000745058,0.2616143524646759,291.1800231933594,291.1499938964844,268.321533203125,266.0111999511719,283.0513916015625,295.0413818359375,291.17987060546875,1.0,0.538026750087738,0.8252381086349487,0.8252381086349487,1.0,1.0,-2.3140957355499268,1.0384529829025269,1.2756427526474,0.5101839900016785,0.0,0.0,0.6731883883476257,230.731201171875,219.0,-0.4806116223335266,-18939.693359375,1613.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1551208496094,308.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.400390625,18000.0,0.0,0.0,0.4314030408859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942965030670166,0.794304370880127,-7.922764780232683e-06,0.0,0.0004378192243166,0.0,0.0,75.24722290039062,0.0,0.0,0.0,0.4832416176795959,4.0,0.0,1.0
725220,293.0468139648437,297.1499938964844,293.1499938964844,0.8741217851638794,-12665.0107421875,304.15704345703125,0.9990000128746032,1.0,0.8077433109283447,293.3302001953125,297.1499938964844,293.1499938964844,0.0863799378275871,-2142.710693359375,304.16815185546875,0.532284140586853,0.1349626332521438,0.1365416347980499,293.2701721191406,297.1499938964844,293.1499938964844,0.2541019022464752,-3747.767333984375,304.1653137207031,0.7263393998146057,0.3335005342960357,0.2388744056224823,293.26812744140625,297.1499938964844,293.1499938964844,0.4060949385166168,-7340.1845703125,304.16729736328125,0.8198018670082092,0.4871024191379547,0.467775285243988,293.3955383300781,297.1499938964844,293.1499938964844,0.0077151781879365,-2649.3935546875,299.5919494628906,0.3438613712787628,0.050000000745058,0.2611335515975952,291.1878356933594,291.1499938964844,268.3793334960937,266.05810546875,283.0907592773437,295.0468139648437,291.1884765625,1.0,0.5336450934410095,0.8235039114952087,0.8235039114952087,1.0,1.0,-2.295276165008545,1.0290933847427368,1.2661828994750977,0.5052058696746826,0.0,0.0,0.6678361296653748,227.603271484375,222.0,10.309632301330566,-18735.86328125,1576.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13348388671875,308.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.203125,18000.0,0.0,0.0,0.4276479184627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842929363250732,0.7843007445335388,-7.83112318458734e-06,0.0,0.0004340082523413,0.0,0.0,73.19811248779297,0.0,0.0,0.0,0.4790036678314209,4.0,0.0,1.0
725280,293.0468139648437,297.1499938964844,293.1499938964844,0.8741217851638794,-12665.0107421875,304.15704345703125,0.9990000128746032,1.0,0.8077433109283447,293.3302001953125,297.1499938964844,293.1499938964844,0.0863799378275871,-2142.710693359375,304.16815185546875,0.532284140586853,0.1349626332521438,0.1365416347980499,293.2701721191406,297.1499938964844,293.1499938964844,0.2541019022464752,-3747.767333984375,304.1653137207031,0.7263393998146057,0.3335005342960357,0.2388744056224823,293.26812744140625,297.1499938964844,293.1499938964844,0.4060949385166168,-7340.1845703125,304.16729736328125,0.8198018670082092,0.4871024191379547,0.467775285243988,293.3955383300781,297.1499938964844,293.1499938964844,0.0077151781879365,-2649.3935546875,299.5919494628906,0.3438613712787628,0.050000000745058,0.2611335515975952,291.1878356933594,291.1499938964844,268.3793334960937,266.05810546875,283.0907592773437,295.0468139648437,291.1884765625,1.0,0.5336450934410095,0.8235039114952087,0.8235039114952087,1.0,1.0,-2.295276165008545,1.0290933847427368,1.2661828994750977,0.5052058696746826,0.0,0.0,0.6678361296653748,227.603271484375,222.0,10.309632301330566,-18735.86328125,1576.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13348388671875,308.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.203125,18000.0,0.0,0.0,0.4276479184627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842929363250732,0.7843007445335388,-7.83112318458734e-06,0.0,0.0004340082523413,0.0,0.0,73.19811248779297,0.0,0.0,0.0,0.4790036678314209,4.0,0.0,1.0
725340,293.0483703613281,297.1499938964844,293.1499938964844,0.8715428113937378,-12634.8916015625,304.1586303710937,0.9990000128746032,1.0,0.8059285879135132,293.3306884765625,297.1499938964844,293.1499938964844,0.0827878639101982,-2072.545654296875,304.1680908203125,0.5256994962692261,0.130299761891365,0.1321029365062713,293.2701721191406,297.1499938964844,293.1499938964844,0.2511426508426666,-3713.1875,304.16510009765625,0.7248200178146362,0.3304531276226043,0.2367307096719741,293.2687683105469,297.1499938964844,293.1499938964844,0.4026925265789032,-7291.9462890625,304.16717529296875,0.8187480568885803,0.4839784502983093,0.4648173451423645,293.3963317871094,297.1499938964844,293.1499938964844,0.0075972476042807,-2619.505615234375,299.5061340332031,0.3442047834396362,0.050000000745058,0.2609719038009643,291.1913146972656,291.1499938964844,268.43682861328125,266.1048889160156,283.1255187988281,295.0482788085937,291.1911926269531,1.0,0.5316439270973206,0.8217697143554688,0.8217697143554688,1.0,1.0,-2.2814321517944336,1.0221962928771973,1.2592357397079468,0.5012703537940979,0.0,0.0,0.661894679069519,226.3194274902344,225.0,3.77846097946167,-18532.833984375,1553.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13299560546875,308.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18129.521484375,18000.0,0.0,0.0,0.4237249195575714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708554863929749,0.7708631753921509,-7.708366865699645e-06,0.0,0.0004300269065424,0.0,0.0,70.50106048583984,0.0,0.0,0.0,0.4734486043453216,4.0,0.0,1.0
725400,293.0483703613281,297.1499938964844,293.1499938964844,0.8715428113937378,-12634.8916015625,304.1586303710937,0.9990000128746032,1.0,0.8059285879135132,293.3306884765625,297.1499938964844,293.1499938964844,0.0827878639101982,-2072.545654296875,304.1680908203125,0.5256994962692261,0.130299761891365,0.1321029365062713,293.2701721191406,297.1499938964844,293.1499938964844,0.2511426508426666,-3713.1875,304.16510009765625,0.7248200178146362,0.3304531276226043,0.2367307096719741,293.2687683105469,297.1499938964844,293.1499938964844,0.4026925265789032,-7291.9462890625,304.16717529296875,0.8187480568885803,0.4839784502983093,0.4648173451423645,293.3963317871094,297.1499938964844,293.1499938964844,0.0075972476042807,-2619.505615234375,299.5061340332031,0.3442047834396362,0.050000000745058,0.2609719038009643,291.1913146972656,291.1499938964844,268.43682861328125,266.1048889160156,283.1255187988281,295.0482788085937,291.1911926269531,1.0,0.5316439270973206,0.8217697143554688,0.8217697143554688,1.0,1.0,-2.2814321517944336,1.0221962928771973,1.2592357397079468,0.5012703537940979,0.0,0.0,0.661894679069519,226.3194274902344,225.0,3.77846097946167,-18532.833984375,1553.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13299560546875,308.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18129.521484375,18000.0,0.0,0.0,0.4237249195575714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708554863929749,0.7708631753921509,-7.708366865699645e-06,0.0,0.0004300269065424,0.0,0.0,70.50106048583984,0.0,0.0,0.0,0.4734486043453216,4.0,0.0,1.0
725460,293.05389404296875,297.1499938964844,293.1499938964844,0.8726454377174377,-12651.728515625,304.1538391113281,0.9990000128746032,1.0,0.8071813583374023,293.33123779296875,297.1499938964844,293.1499938964844,0.079246737062931,-2003.833984375,304.16796875,0.5183929204940796,0.1256148964166641,0.1277052164077758,293.270263671875,297.1499938964844,293.1499938964844,0.2483514845371246,-3680.58740234375,304.16473388671875,0.7224582433700562,0.3273898065090179,0.2346238791942596,293.2694091796875,297.1499938964844,293.1499938964844,0.3995196521282196,-7247.072265625,304.166748046875,0.8167228698730469,0.4808412492275238,0.4619027376174927,293.3970947265625,297.1499938964844,293.1499938964844,0.0074927834793925,-2593.39404296875,299.4181213378906,0.3439684212207794,0.050000000745058,0.261084645986557,291.1894226074219,291.1499938964844,268.4939880371094,266.15155029296875,283.1606750488281,295.0536804199219,291.189208984375,1.0,0.5308938026428223,0.8201254606246948,0.8201254606246948,1.0,1.0,-2.2717556953430176,1.0173068046569824,1.2544487714767456,0.4984906613826751,0.0,0.0,0.6567497253417969,226.63082885742188,228.0,-1.052989840507507,-18363.59375,1542.7601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396484375,308.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.412109375,18000.0,0.0,0.0,0.4197132289409637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75899738073349,0.7590050101280212,-7.595467195642413e-06,0.0,0.0004259555716998,0.0,0.0,68.13960266113281,0.0,0.0,0.0,0.4684882760047912,4.0,0.0,1.0
725520,293.05389404296875,297.1499938964844,293.1499938964844,0.8726454377174377,-12651.728515625,304.1538391113281,0.9990000128746032,1.0,0.8071813583374023,293.33123779296875,297.1499938964844,293.1499938964844,0.079246737062931,-2003.833984375,304.16796875,0.5183929204940796,0.1256148964166641,0.1277052164077758,293.270263671875,297.1499938964844,293.1499938964844,0.2483514845371246,-3680.58740234375,304.16473388671875,0.7224582433700562,0.3273898065090179,0.2346238791942596,293.2694091796875,297.1499938964844,293.1499938964844,0.3995196521282196,-7247.072265625,304.166748046875,0.8167228698730469,0.4808412492275238,0.4619027376174927,293.3970947265625,297.1499938964844,293.1499938964844,0.0074927834793925,-2593.39404296875,299.4181213378906,0.3439684212207794,0.050000000745058,0.261084645986557,291.1894226074219,291.1499938964844,268.4939880371094,266.15155029296875,283.1606750488281,295.0536804199219,291.189208984375,1.0,0.5308938026428223,0.8201254606246948,0.8201254606246948,1.0,1.0,-2.2717556953430176,1.0173068046569824,1.2544487714767456,0.4984906613826751,0.0,0.0,0.6567497253417969,226.63082885742188,228.0,-1.052989840507507,-18363.59375,1542.7601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396484375,308.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.412109375,18000.0,0.0,0.0,0.4197132289409637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75899738073349,0.7590050101280212,-7.595467195642413e-06,0.0,0.0004259555716998,0.0,0.0,68.13960266113281,0.0,0.0,0.0,0.4684882760047912,4.0,0.0,1.0
725580,293.0623474121094,297.1499938964844,293.1499938964844,0.8760652542114258,-12696.5234375,304.1468505859375,0.9990000128746032,1.0,0.8102469444274902,293.3319091796875,297.1499938964844,293.1499938964844,0.075687400996685,-1935.3157958984373,304.1679077148437,0.5107289552688599,0.1208854019641876,0.1233039796352386,293.27056884765625,297.1499938964844,293.1499938964844,0.2456062883138656,-3648.45068359375,304.1643981933594,0.719554603099823,0.3242818713188171,0.232515200972557,293.2701416015625,297.1499938964844,293.1499938964844,0.3964275419712066,-7203.27490234375,304.16632080078125,0.8140964508056641,0.477671205997467,0.4589958488941192,293.3981018066406,297.1499938964844,293.1499938964844,0.0073949731886386,-2568.960205078125,299.32861328125,0.3433924913406372,0.050000000745058,0.2613602876663208,291.185791015625,291.1499938964844,268.5508117675781,266.1980895996094,283.19635009765625,295.0620422363281,291.185546875,1.0,0.5309784412384033,0.8184811472892761,0.8184811472892761,1.0,1.0,-2.264456272125244,1.013561129570007,1.2508950233459473,0.4963351786136627,0.0,0.0,0.6522121429443359,227.88430786132807,216.0,-4.017226219177246,-18211.708984375,1538.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1427001953125,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.85546875,18000.0,0.0,0.0,0.415716141462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7483547925949097,0.7483623027801514,-7.494985311495839e-06,0.0,0.0004218990216031,0.0,0.0,66.06642150878906,0.0,0.0,0.0,0.4640621244907379,4.0,0.0,1.0
725640,293.0623474121094,297.1499938964844,293.1499938964844,0.8760652542114258,-12696.5234375,304.1468505859375,0.9990000128746032,1.0,0.8102469444274902,293.3319091796875,297.1499938964844,293.1499938964844,0.075687400996685,-1935.3157958984373,304.1679077148437,0.5107289552688599,0.1208854019641876,0.1233039796352386,293.27056884765625,297.1499938964844,293.1499938964844,0.2456062883138656,-3648.45068359375,304.1643981933594,0.719554603099823,0.3242818713188171,0.232515200972557,293.2701416015625,297.1499938964844,293.1499938964844,0.3964275419712066,-7203.27490234375,304.16632080078125,0.8140964508056641,0.477671205997467,0.4589958488941192,293.3981018066406,297.1499938964844,293.1499938964844,0.0073949731886386,-2568.960205078125,299.32861328125,0.3433924913406372,0.050000000745058,0.2613602876663208,291.185791015625,291.1499938964844,268.5508117675781,266.1980895996094,283.19635009765625,295.0620422363281,291.185546875,1.0,0.5309784412384033,0.8184811472892761,0.8184811472892761,1.0,1.0,-2.264456272125244,1.013561129570007,1.2508950233459473,0.4963351786136627,0.0,0.0,0.6522121429443359,227.88430786132807,216.0,-4.017226219177246,-18211.708984375,1538.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1427001953125,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.85546875,18000.0,0.0,0.0,0.415716141462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7483547925949097,0.7483623027801514,-7.494985311495839e-06,0.0,0.0004218990216031,0.0,0.0,66.06642150878906,0.0,0.0,0.0,0.4640621244907379,4.0,0.0,1.0
725700,293.0658569335937,297.1499938964844,293.1499938964844,0.874308705329895,-12673.015625,304.1507263183594,0.9990000128746032,1.0,0.8085508942604065,293.3321533203125,297.1499938964844,293.1499938964844,0.0738221481442451,-1899.606201171875,304.16802978515625,0.5075947642326355,0.118532508611679,0.121035948395729,293.2706604003906,297.1499938964844,293.1499938964844,0.2441185563802719,-3630.895751953125,304.1644897460937,0.718947172164917,0.3227392733097076,0.2314110249280929,293.2703857421875,297.1499938964844,293.1499938964844,0.3947328627109527,-7179.01953125,304.1664428710937,0.8137785196304321,0.4760977029800415,0.4574781060218811,293.3985595703125,297.1499938964844,293.1499938964844,0.0073362961411476,-2553.539306640625,299.28472900390625,0.3437110781669616,0.050000000745058,0.2612082064151764,291.1864013671875,291.1499938964844,268.5791015625,266.2212829589844,283.2158508300781,295.06573486328125,291.1868591308594,1.0,0.529157280921936,0.8176590204238892,0.8176590204238892,1.0,1.0,-2.256373167037964,1.009521245956421,1.2468518018722534,0.4942252039909363,0.0,0.0,0.649759829044342,226.8388061523437,216.0,0.8987128138542175,-18120.884765625,1524.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1424255371094,308.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.076171875,18000.0,0.0,0.0,0.4137338995933532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743380606174469,0.7433880567550659,-7.449298209394328e-06,0.0,0.0004198873066343,0.0,0.0,65.1190414428711,0.0,0.0,0.0,0.4619889557361603,4.0,0.0,1.0
725760,293.06658935546875,297.1499938964844,293.1499938964844,0.8698622584342957,-12615.7763671875,304.1587219238281,0.9990000128746032,1.0,0.8047642111778259,293.3322448730469,297.1499938964844,293.1499938964844,0.0719019770622253,-1862.982666015625,304.1682434082031,0.5049188137054443,0.1162097826600074,0.1187540590763092,293.27056884765625,297.1499938964844,293.1499938964844,0.242515742778778,-3611.85888671875,304.1647644042969,0.7189168930053711,0.3212273120880127,0.2302966713905334,293.2705383300781,297.1499938964844,293.1499938964844,0.3928523957729339,-7151.888671875,304.1668701171875,0.8141250014305115,0.4745419919490814,0.4559397101402282,293.3988647460937,297.1499938964844,293.1499938964844,0.0072698318399488,-2535.339599609375,299.2431030273437,0.3444271683692932,0.050000000745058,0.2608696520328522,291.1921691894531,291.1499938964844,268.6072998046875,266.2444763183594,283.23486328125,295.0666198730469,291.1927490234375,1.0,0.526543915271759,0.8168289065361023,0.8168289065361023,1.0,1.0,-2.2454938888549805,1.0041474103927612,1.2413465976715088,0.4913278222084045,0.0,0.0,0.6463777422904968,224.7132263183593,219.0,7.928890228271484,-18010.73828125,1502.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14508056640625,308.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.505859375,18000.0,0.0,0.0,0.4117205440998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372832298278809,0.737290620803833,-7.398416528303642e-06,0.0,0.0004178440140094,0.0,0.0,64.00306701660156,0.0,0.0,0.0,0.4594826102256775,4.0,0.0,1.0
725820,293.0673828125,297.1499938964844,293.1499938964844,0.867202639579773,-12585.0830078125,304.1598815917969,0.9990000128746032,1.0,0.80284184217453,293.3323059082031,297.1499938964844,293.1499938964844,0.0682141780853271,-1793.480712890625,304.1683044433594,0.4984790682792663,0.1115788742899894,0.1143371239304542,293.2703552246094,297.1499938964844,293.1499938964844,0.239659309387207,-3578.136962890625,304.1645812988281,0.7173465490341187,0.318218857049942,0.228177323937416,293.2709045410156,297.1499938964844,293.1499938964844,0.3895343840122223,-7104.48876953125,304.166748046875,0.8130446076393127,0.4714170396327972,0.4529769718647003,293.3993530273437,297.1499938964844,293.1499938964844,0.0071584489196538,-2505.69482421875,299.15655517578125,0.3447937965393066,0.050000000745058,0.2606989741325378,291.1941223144531,291.1499938964844,268.6633605957031,266.29071044921875,283.2687683105469,295.0672912597656,291.19390869140625,1.0,0.5245085954666138,0.8151686787605286,0.8151686787605286,1.0,1.0,-2.231560230255127,0.99721497297287,1.2343451976776123,0.4873879253864288,0.0,0.0,0.640163004398346,223.3896942138672,222.0,1.555145263671875,-17809.27734375,1480.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1630249023437,308.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18131.111328125,18000.0,0.0,0.0,0.4075281918048858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232609987258911,0.7232682704925537,-7.276901669683866e-06,0.0,0.0004135892959311,0.0,0.0,61.4510498046875,0.0,0.0,0.0,0.4538231790065765,4.0,0.0,1.0
725880,293.0673828125,297.1499938964844,293.1499938964844,0.867202639579773,-12585.0830078125,304.1598815917969,0.9990000128746032,1.0,0.80284184217453,293.3323059082031,297.1499938964844,293.1499938964844,0.0682141780853271,-1793.480712890625,304.1683044433594,0.4984790682792663,0.1115788742899894,0.1143371239304542,293.2703552246094,297.1499938964844,293.1499938964844,0.239659309387207,-3578.136962890625,304.1645812988281,0.7173465490341187,0.318218857049942,0.228177323937416,293.2709045410156,297.1499938964844,293.1499938964844,0.3895343840122223,-7104.48876953125,304.166748046875,0.8130446076393127,0.4714170396327972,0.4529769718647003,293.3993530273437,297.1499938964844,293.1499938964844,0.0071584489196538,-2505.69482421875,299.15655517578125,0.3447937965393066,0.050000000745058,0.2606989741325378,291.1941223144531,291.1499938964844,268.6633605957031,266.29071044921875,283.2687683105469,295.0672912597656,291.19390869140625,1.0,0.5245085954666138,0.8151686787605286,0.8151686787605286,1.0,1.0,-2.231560230255127,0.99721497297287,1.2343451976776123,0.4873879253864288,0.0,0.0,0.640163004398346,223.3896942138672,222.0,1.555145263671875,-17809.27734375,1480.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1630249023437,308.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18131.111328125,18000.0,0.0,0.0,0.4075281918048858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232609987258911,0.7232682704925537,-7.276901669683866e-06,0.0,0.0004135892959311,0.0,0.0,61.4510498046875,0.0,0.0,0.0,0.4538231790065765,4.0,0.0,1.0
725940,293.07208251953125,297.1499938964844,293.1499938964844,0.868248701095581,-12601.5478515625,304.1547546386719,0.9990000128746032,1.0,0.8040132522583008,293.3323669433594,297.1499938964844,293.1499938964844,0.0645583420991897,-1725.578125,304.1683044433594,0.4913905262947082,0.106946937739849,0.1099812313914299,293.27020263671875,297.1499938964844,293.1499938964844,0.2369611263275146,-3546.29345703125,304.1642150878906,0.714886486530304,0.3151975870132446,0.2260973751544952,293.271240234375,297.1499938964844,293.1499938964844,0.3864323794841766,-7060.271484375,304.16632080078125,0.8109572529792786,0.4682820439338684,0.4500612318515777,293.3998107910156,297.1499938964844,293.1499938964844,0.0070594712160527,-2479.663818359375,299.06787109375,0.3445709645748138,0.050000000745058,0.2608039975166321,291.19097900390625,291.1499938964844,268.71905517578125,266.3367919921875,283.3030700683594,295.0718994140625,291.1907043457031,1.0,0.5237435698509216,0.8135083913803101,0.8135083913803101,1.0,1.0,-2.221858263015747,0.9923051595687866,1.22955322265625,0.484611302614212,0.0,0.0,0.6348944306373596,223.667236328125,225.0,-2.899570941925049,-17642.59765625,1469.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18218994140625,308.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.419921875,18000.0,0.0,0.0,0.4032441973686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112709879875183,0.7112781405448914,-7.168905995058594e-06,0.0,0.0004092415911145,0.0,0.0,59.291629791259766,0.0,0.0,0.0,0.4489277303218841,4.0,0.0,1.0
726000,293.07208251953125,297.1499938964844,293.1499938964844,0.868248701095581,-12601.5478515625,304.1547546386719,0.9990000128746032,1.0,0.8040132522583008,293.3323669433594,297.1499938964844,293.1499938964844,0.0645583420991897,-1725.578125,304.1683044433594,0.4913905262947082,0.106946937739849,0.1099812313914299,293.27020263671875,297.1499938964844,293.1499938964844,0.2369611263275146,-3546.29345703125,304.1642150878906,0.714886486530304,0.3151975870132446,0.2260973751544952,293.271240234375,297.1499938964844,293.1499938964844,0.3864323794841766,-7060.271484375,304.16632080078125,0.8109572529792786,0.4682820439338684,0.4500612318515777,293.3998107910156,297.1499938964844,293.1499938964844,0.0070594712160527,-2479.663818359375,299.06787109375,0.3445709645748138,0.050000000745058,0.2608039975166321,291.19097900390625,291.1499938964844,268.71905517578125,266.3367919921875,283.3030700683594,295.0718994140625,291.1907043457031,1.0,0.5237435698509216,0.8135083913803101,0.8135083913803101,1.0,1.0,-2.221858263015747,0.9923051595687866,1.22955322265625,0.484611302614212,0.0,0.0,0.6348944306373596,223.667236328125,225.0,-2.899570941925049,-17642.59765625,1469.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18218994140625,308.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.419921875,18000.0,0.0,0.0,0.4032441973686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112709879875183,0.7112781405448914,-7.168905995058594e-06,0.0,0.0004092415911145,0.0,0.0,59.291629791259766,0.0,0.0,0.0,0.4489277303218841,4.0,0.0,1.0
726060,293.0797424316406,297.1499938964844,293.1499938964844,0.8716377019882202,-12646.2314453125,304.14752197265625,0.9990000128746032,1.0,0.8070111274719238,293.3325500488281,297.1499938964844,293.1499938964844,0.0608723685145378,-1658.1307373046875,304.1683349609375,0.4836236536502838,0.1022916361689567,0.1056421026587486,293.2702941894531,297.1499938964844,293.1499938964844,0.2343091815710067,-3514.92626953125,304.1639099121094,0.7118225693702698,0.3121359050273895,0.2240183502435684,293.2716979980469,297.1499938964844,293.1499938964844,0.3834106028079986,-7017.1376953125,304.1659240722656,0.8082313537597656,0.4651179313659668,0.4471566081047058,293.4004821777344,297.1499938964844,293.1499938964844,0.0069667338393628,-2455.280517578125,298.97772216796875,0.3440030217170715,0.050000000745058,0.2610724866390228,291.1861572265625,291.1499938964844,268.7743225097656,266.3827209472656,283.33770751953125,295.0794677734375,291.1858215332031,1.0,0.5238255262374878,0.8119434118270874,0.8119434118270874,1.0,1.0,-2.2145822048187256,0.9885736107826232,1.226008653640747,0.4824852049350738,0.0,0.0,0.6303914785385132,224.8894805908203,228.0,-5.744881629943848,-17493.73046875,1464.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1918334960937,308.2266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.8125,18000.0,0.0,0.0,0.3989958167076111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008247971534729,0.7008318901062012,-7.075575013004709e-06,0.0,0.0004049300332553,0.0,0.0,57.45238876342773,0.0,0.0,0.0,0.4446905851364136,4.0,0.0,1.0
726120,293.0797424316406,297.1499938964844,293.1499938964844,0.8716377019882202,-12646.2314453125,304.14752197265625,0.9990000128746032,1.0,0.8070111274719238,293.3325500488281,297.1499938964844,293.1499938964844,0.0608723685145378,-1658.1307373046875,304.1683349609375,0.4836236536502838,0.1022916361689567,0.1056421026587486,293.2702941894531,297.1499938964844,293.1499938964844,0.2343091815710067,-3514.92626953125,304.1639099121094,0.7118225693702698,0.3121359050273895,0.2240183502435684,293.2716979980469,297.1499938964844,293.1499938964844,0.3834106028079986,-7017.1376953125,304.1659240722656,0.8082313537597656,0.4651179313659668,0.4471566081047058,293.4004821777344,297.1499938964844,293.1499938964844,0.0069667338393628,-2455.280517578125,298.97772216796875,0.3440030217170715,0.050000000745058,0.2610724866390228,291.1861572265625,291.1499938964844,268.7743225097656,266.3827209472656,283.33770751953125,295.0794677734375,291.1858215332031,1.0,0.5238255262374878,0.8119434118270874,0.8119434118270874,1.0,1.0,-2.2145822048187256,0.9885736107826232,1.226008653640747,0.4824852049350738,0.0,0.0,0.6303914785385132,224.8894805908203,228.0,-5.744881629943848,-17493.73046875,1464.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1918334960937,308.2266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.8125,18000.0,0.0,0.0,0.3989958167076111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008247971534729,0.7008318901062012,-7.075575013004709e-06,0.0,0.0004049300332553,0.0,0.0,57.45238876342773,0.0,0.0,0.0,0.4446905851364136,4.0,0.0,1.0
726180,293.08953857421875,297.1499938964844,293.1499938964844,0.8766838312149048,-12709.7421875,304.13995361328125,0.9990000128746032,1.0,0.8112136721611023,293.3328552246094,297.1499938964844,293.1499938964844,0.0571235530078411,-1590.5770263671875,304.1684875488281,0.4745830297470093,0.0976046919822692,0.1012967526912689,293.2705993652344,297.1499938964844,293.1499938964844,0.2316507250070572,-3483.376220703125,304.1636962890625,0.7082650065422058,0.309024840593338,0.2219226360321045,293.2723083496094,297.1499938964844,293.1499938964844,0.3803967833518982,-6973.98095703125,304.1656494140625,0.8050280213356018,0.4619143903255462,0.4442393779754638,293.40142822265625,297.1499938964844,293.1499938964844,0.0068771024234592,-2431.546875,298.8864440917969,0.3432141244411468,0.050000000745058,0.2614502906799316,291.1810302734375,291.1499938964844,268.8291320800781,266.4284362792969,283.37274169921875,295.0892028808594,291.18072509765625,1.0,0.524461567401886,0.81037837266922,0.81037837266922,1.0,1.0,-2.2088425159454346,0.98557847738266,1.2232640981674194,0.4807645380496979,0.0,0.0,0.6266011595726013,226.7408142089844,216.0,-6.712730407714844,-17358.365234375,1464.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18682861328125,308.1925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.732421875,18000.0,0.0,0.0,0.3948838710784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692044198513031,0.6920512318611145,-6.997670425334945e-06,0.0,0.0004007569223176,0.0,0.0,55.9364013671875,0.0,0.0,0.0,0.4411415755748749,4.0,0.0,1.0
726240,293.08953857421875,297.1499938964844,293.1499938964844,0.8766838312149048,-12709.7421875,304.13995361328125,0.9990000128746032,1.0,0.8112136721611023,293.3328552246094,297.1499938964844,293.1499938964844,0.0571235530078411,-1590.5770263671875,304.1684875488281,0.4745830297470093,0.0976046919822692,0.1012967526912689,293.2705993652344,297.1499938964844,293.1499938964844,0.2316507250070572,-3483.376220703125,304.1636962890625,0.7082650065422058,0.309024840593338,0.2219226360321045,293.2723083496094,297.1499938964844,293.1499938964844,0.3803967833518982,-6973.98095703125,304.1656494140625,0.8050280213356018,0.4619143903255462,0.4442393779754638,293.40142822265625,297.1499938964844,293.1499938964844,0.0068771024234592,-2431.546875,298.8864440917969,0.3432141244411468,0.050000000745058,0.2614502906799316,291.1810302734375,291.1499938964844,268.8291320800781,266.4284362792969,283.37274169921875,295.0892028808594,291.18072509765625,1.0,0.524461567401886,0.81037837266922,0.81037837266922,1.0,1.0,-2.2088425159454346,0.98557847738266,1.2232640981674194,0.4807645380496979,0.0,0.0,0.6266011595726013,226.7408142089844,216.0,-6.712730407714844,-17358.365234375,1464.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18682861328125,308.1925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.732421875,18000.0,0.0,0.0,0.3948838710784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692044198513031,0.6920512318611145,-6.997670425334945e-06,0.0,0.0004007569223176,0.0,0.0,55.9364013671875,0.0,0.0,0.0,0.4411415755748749,4.0,0.0,1.0
726300,293.093505859375,297.1499938964844,293.1499938964844,0.8755677938461304,-12693.2939453125,304.1439208984375,0.9990000128746032,1.0,0.8099291920661926,293.3328857421875,297.1499938964844,293.1499938964844,0.0551538318395614,-1555.4417724609375,304.168701171875,0.4700931310653686,0.0952807292342186,0.0990603268146514,293.27069091796875,297.1499938964844,293.1499938964844,0.230202630162239,-3466.054443359375,304.1638488769531,0.7074252963066101,0.3074822127819061,0.2208232432603836,293.27252197265625,297.1499938964844,293.1499938964844,0.3787328600883484,-6949.91015625,304.16583251953125,0.8045169115066528,0.4603242874145508,0.4427129924297333,293.40185546875,297.1499938964844,293.1499938964844,0.0068230754695832,-2416.51708984375,298.8418884277344,0.3434547185897827,0.050000000745058,0.2613349854946136,291.1811218261719,291.1499938964844,268.8563842773437,266.45123291015625,283.3918762207031,295.0933532714844,291.1815185546875,1.0,0.5228381156921387,0.8095958232879639,0.8095958232879639,1.0,1.0,-2.201331615447998,0.9818201065063475,1.2195113897323608,0.4788090586662292,0.0,0.0,0.6245555281639099,225.914779663086,216.0,-1.1438384056091309,-17275.060546875,1452.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1795349121094,308.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2421875,18000.0,0.0,0.0,0.3928903639316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880503296852112,0.6880573034286499,-6.96341021466651e-06,0.0,0.0003987337695434,0.0,0.0,55.26213455200195,0.0,0.0,0.0,0.4395247399806976,4.0,0.0,1.0
726360,293.0945739746094,297.1499938964844,293.1499938964844,0.8716681599617004,-12641.9189453125,304.15216064453125,0.9990000128746032,1.0,0.8064762949943542,293.3327331542969,297.1499938964844,293.1499938964844,0.0531304478645324,-1519.566650390625,304.1689758300781,0.4656218588352203,0.0929939225316047,0.096814215183258,293.27056884765625,297.1499938964844,293.1499938964844,0.2286428660154342,-3447.2763671875,304.1641540527344,0.7072356343269348,0.3059731423854828,0.21971395611763,293.2726135253906,297.1499938964844,293.1499938964844,0.3768842220306396,-6922.95849609375,304.16632080078125,0.8047289252281189,0.4587537944316864,0.4411653280258178,293.4021301269531,297.1499938964844,293.1499938964844,0.006761668715626,-2398.744873046875,298.7998046875,0.3441050946712494,0.050000000745058,0.2610256671905517,291.1864929199219,291.1499938964844,268.8835144042969,266.4739990234375,283.4105529785156,295.0945739746094,291.1870422363281,1.0,0.5203840732574463,0.8087935447692871,0.8087935447692871,1.0,1.0,-2.190927028656006,0.9766826033592224,1.214244365692139,0.4760375320911407,0.0,0.0,0.6215929388999939,223.96788024902344,219.0,6.3294854164123535,-17171.525390625,1432.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17364501953125,308.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.11328125,18000.0,0.0,0.0,0.3908967077732086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682978630065918,0.6829855442047119,-6.924774424987845e-06,0.0,0.0003967104712501,0.0,0.0,54.44308471679688,0.0,0.0,0.0,0.4375101327896118,4.0,0.0,1.0
