time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726420,293.095703125,297.1499938964844,293.1499938964844,0.8698527216911316,-12619.9208984375,304.15411376953125,0.9990000128746032,1.0,0.8050140142440796,293.332275390625,297.1499938964844,293.1499938964844,0.049245573580265,-1451.578125,304.16912841796875,0.4540455341339111,0.088459588587284,0.0924876555800437,293.270263671875,297.1499938964844,293.1499938964844,0.2258631736040115,-3414.007568359375,304.1640625,0.7052960395812988,0.3029817342758178,0.2176094353199005,293.2727966308594,297.1499938964844,293.1499938964844,0.3736162781715393,-6875.77294921875,304.1662902832031,0.8033650517463684,0.4556075036525726,0.4381874203681946,293.4024658203125,297.1499938964844,293.1499938964844,0.0066577573306858,-2369.44775390625,298.71221923828125,0.3443826735019684,0.050000000745058,0.2608956694602966,291.18768310546875,291.1499938964844,268.9374389648437,266.51934814453125,283.4435729980469,295.0956115722656,291.1874694824219,1.0,0.5185859799385071,0.8071889281272888,0.8071889281272888,1.0,1.0,-2.177703857421875,0.9700981378555298,1.2076057195663452,0.4722967743873596,0.0,0.0,0.6162853240966797,222.89373779296875,222.0,0.4362223446369171,-16981.11328125,1413.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1718444824219,308.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.3868262767791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712260842323303,0.6712329387664795,-6.83039206705871e-06,0.0,0.0003925795026589,0.0,0.0,52.543907165527344,0.0,0.0,0.0,0.4329287707805633,4.0,0.0,1.0
726480,293.095703125,297.1499938964844,293.1499938964844,0.8698527216911316,-12619.9208984375,304.15411376953125,0.9990000128746032,1.0,0.8050140142440796,293.332275390625,297.1499938964844,293.1499938964844,0.049245573580265,-1451.578125,304.16912841796875,0.4540455341339111,0.088459588587284,0.0924876555800437,293.270263671875,297.1499938964844,293.1499938964844,0.2258631736040115,-3414.007568359375,304.1640625,0.7052960395812988,0.3029817342758178,0.2176094353199005,293.2727966308594,297.1499938964844,293.1499938964844,0.3736162781715393,-6875.77294921875,304.1662902832031,0.8033650517463684,0.4556075036525726,0.4381874203681946,293.4024658203125,297.1499938964844,293.1499938964844,0.0066577573306858,-2369.44775390625,298.71221923828125,0.3443826735019684,0.050000000745058,0.2608956694602966,291.18768310546875,291.1499938964844,268.9374389648437,266.51934814453125,283.4435729980469,295.0956115722656,291.1874694824219,1.0,0.5185859799385071,0.8071889281272888,0.8071889281272888,1.0,1.0,-2.177703857421875,0.9700981378555298,1.2076057195663452,0.4722967743873596,0.0,0.0,0.6162853240966797,222.89373779296875,222.0,0.4362223446369171,-16981.11328125,1413.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1718444824219,308.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.3868262767791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712260842323303,0.6712329387664795,-6.83039206705871e-06,0.0,0.0003925795026589,0.0,0.0,52.543907165527344,0.0,0.0,0.0,0.4329287707805633,4.0,0.0,1.0
726540,293.10040283203125,297.1499938964844,293.1499938964844,0.8714598417282104,-12641.7412109375,304.1499938964844,0.9990000128746032,1.0,0.8064602017402649,293.33172607421875,297.1499938964844,293.1499938964844,0.0454143323004245,-1385.38427734375,304.16912841796875,0.4418802261352539,0.0839533805847168,0.0882477238774299,293.2699890136719,297.1499938964844,293.1499938964844,0.2232301533222198,-3382.494873046875,304.16375732421875,0.7024903893470764,0.2999905049800873,0.2155511975288391,293.2729797363281,297.1499938964844,293.1499938964844,0.3705402016639709,-6831.4384765625,304.1659851074219,0.8010315299034119,0.4524602591991424,0.4352621436119079,293.4027404785156,297.1499938964844,293.1499938964844,0.0065645156428217,-2343.37353515625,298.622802734375,0.3441090881824493,0.050000000745058,0.2610255479812622,291.1844787597656,291.1499938964844,268.9908447265625,266.5644836425781,283.476806640625,295.1001892089844,291.1842041015625,1.0,0.5179834365844727,0.8055843710899353,0.8055843710899353,1.0,1.0,-2.1685163974761963,0.9654382467269896,1.203078269958496,0.4696655869483948,0.0,0.0,0.6118966341018677,223.3267517089844,225.0,-3.2651560306549072,-16825.345703125,1403.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1695251464844,308.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.40234375,18000.0,0.0,0.0,0.3827649652957916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615383625030518,0.6615450978279114,-6.748658506694483e-06,0.0,0.0003884577599819,0.0,0.0,50.98514175415039,0.0,0.0,0.0,0.4290885627269745,4.0,0.0,1.0
726600,293.10040283203125,297.1499938964844,293.1499938964844,0.8714598417282104,-12641.7412109375,304.1499938964844,0.9990000128746032,1.0,0.8064602017402649,293.33172607421875,297.1499938964844,293.1499938964844,0.0454143323004245,-1385.38427734375,304.16912841796875,0.4418802261352539,0.0839533805847168,0.0882477238774299,293.2699890136719,297.1499938964844,293.1499938964844,0.2232301533222198,-3382.494873046875,304.16375732421875,0.7024903893470764,0.2999905049800873,0.2155511975288391,293.2729797363281,297.1499938964844,293.1499938964844,0.3705402016639709,-6831.4384765625,304.1659851074219,0.8010315299034119,0.4524602591991424,0.4352621436119079,293.4027404785156,297.1499938964844,293.1499938964844,0.0065645156428217,-2343.37353515625,298.622802734375,0.3441090881824493,0.050000000745058,0.2610255479812622,291.1844787597656,291.1499938964844,268.9908447265625,266.5644836425781,283.476806640625,295.1001892089844,291.1842041015625,1.0,0.5179834365844727,0.8055843710899353,0.8055843710899353,1.0,1.0,-2.1685163974761963,0.9654382467269896,1.203078269958496,0.4696655869483948,0.0,0.0,0.6118966341018677,223.3267517089844,225.0,-3.2651560306549072,-16825.345703125,1403.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1695251464844,308.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.40234375,18000.0,0.0,0.0,0.3827649652957916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615383625030518,0.6615450978279114,-6.748658506694483e-06,0.0,0.0003884577599819,0.0,0.0,50.98514175415039,0.0,0.0,0.0,0.4290885627269745,4.0,0.0,1.0
726660,293.10772705078125,297.1499938964844,293.1499938964844,0.8752211928367615,-12689.673828125,304.1437072753906,0.9990000128746032,1.0,0.8096154928207397,293.33123779296875,297.1499938964844,293.1499938964844,0.0415928773581981,-1319.9107666015625,304.16912841796875,0.4298469424247741,0.0794481635093689,0.0840465351939201,293.2698974609375,297.1499938964844,293.1499938964844,0.2206442207098007,-3351.477294921875,304.1634826660156,0.6991503834724426,0.2969716191291809,0.2135012745857238,293.27325439453125,297.1499938964844,293.1499938964844,0.3675373196601867,-6788.10400390625,304.1656494140625,0.7981229424476624,0.4492927193641662,0.4323542714118957,293.4031677246094,297.1499938964844,293.1499938964844,0.006476679816842,-2318.773193359375,298.5322265625,0.3435151875019073,0.050000000745058,0.2613089680671692,291.1798095703125,291.1499938964844,269.04376220703125,266.60943603515625,283.5101623535156,295.1074523925781,291.17950439453125,1.0,0.5181819796562195,0.8040868043899536,0.8040868043899536,1.0,1.0,-2.161644697189331,0.9619046449661256,1.199739933013916,0.4676546156406402,0.0,0.0,0.608231782913208,224.64620971679688,228.0,-5.629030227661133,-16686.935546875,1400.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578063964844,308.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.728515625,18000.0,0.0,0.0,0.3788243532180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532582640647888,0.6532649397850037,-6.679231319139944e-06,0.0,0.000384458573535,0.0,0.0,49.67752456665039,0.0,0.0,0.0,0.4258283972740173,4.0,0.0,1.0
726720,293.10772705078125,297.1499938964844,293.1499938964844,0.8752211928367615,-12689.673828125,304.1437072753906,0.9990000128746032,1.0,0.8096154928207397,293.33123779296875,297.1499938964844,293.1499938964844,0.0415928773581981,-1319.9107666015625,304.16912841796875,0.4298469424247741,0.0794481635093689,0.0840465351939201,293.2698974609375,297.1499938964844,293.1499938964844,0.2206442207098007,-3351.477294921875,304.1634826660156,0.6991503834724426,0.2969716191291809,0.2135012745857238,293.27325439453125,297.1499938964844,293.1499938964844,0.3675373196601867,-6788.10400390625,304.1656494140625,0.7981229424476624,0.4492927193641662,0.4323542714118957,293.4031677246094,297.1499938964844,293.1499938964844,0.006476679816842,-2318.773193359375,298.5322265625,0.3435151875019073,0.050000000745058,0.2613089680671692,291.1798095703125,291.1499938964844,269.04376220703125,266.60943603515625,283.5101623535156,295.1074523925781,291.17950439453125,1.0,0.5181819796562195,0.8040868043899536,0.8040868043899536,1.0,1.0,-2.161644697189331,0.9619046449661256,1.199739933013916,0.4676546156406402,0.0,0.0,0.608231782913208,224.64620971679688,228.0,-5.629030227661133,-16686.935546875,1400.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578063964844,308.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.728515625,18000.0,0.0,0.0,0.3788243532180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532582640647888,0.6532649397850037,-6.679231319139944e-06,0.0,0.000384458573535,0.0,0.0,49.67752456665039,0.0,0.0,0.0,0.4258283972740173,4.0,0.0,1.0
726780,293.1170349121094,297.1499938964844,293.1499938964844,0.8804946541786194,-12754.875,304.13702392578125,0.9990000128746032,1.0,0.8138970136642456,293.33087158203125,297.1499938964844,293.1499938964844,0.0377771109342575,-1254.608642578125,304.1690979003906,0.4183334410190582,0.074933536350727,0.0798593461513519,293.2699890136719,297.1499938964844,293.1499938964844,0.2180554717779159,-3320.3212890625,304.1632995605469,0.6954441070556641,0.293915718793869,0.2114423215389251,293.27362060546875,297.1499938964844,293.1499938964844,0.3645385801792145,-6744.69873046875,304.1654357910156,0.7948326468467712,0.4460941553115845,0.429440438747406,293.4037780761719,297.1499938964844,293.1499938964844,0.0063915071077644,-2294.724853515625,298.4408264160156,0.3427169620990753,0.050000000745058,0.2616950869560241,291.17510986328125,291.1499938964844,269.0961608886719,266.6541442871094,283.54376220703125,295.11669921875,291.1748352050781,1.0,0.5189052224159241,0.8025892376899719,0.8025892376899719,1.0,1.0,-2.1562483310699463,0.9590780735015868,1.1971701383590698,0.4660279154777527,0.0,0.0,0.6052030324935913,226.5562744140625,216.0,-6.224652290344238,-16561.955078125,1401.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1329345703125,308.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.17578125,18000.0,0.0,0.0,0.3750885128974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464459896087646,0.6464526057243347,-6.622401087952312e-06,0.0,0.0003806671593338,0.0,0.0,48.61854934692383,0.0,0.0,0.0,0.4231531322002411,4.0,0.0,1.0
726840,293.1170349121094,297.1499938964844,293.1499938964844,0.8804946541786194,-12754.875,304.13702392578125,0.9990000128746032,1.0,0.8138970136642456,293.33087158203125,297.1499938964844,293.1499938964844,0.0377771109342575,-1254.608642578125,304.1690979003906,0.4183334410190582,0.074933536350727,0.0798593461513519,293.2699890136719,297.1499938964844,293.1499938964844,0.2180554717779159,-3320.3212890625,304.1632995605469,0.6954441070556641,0.293915718793869,0.2114423215389251,293.27362060546875,297.1499938964844,293.1499938964844,0.3645385801792145,-6744.69873046875,304.1654357910156,0.7948326468467712,0.4460941553115845,0.429440438747406,293.4037780761719,297.1499938964844,293.1499938964844,0.0063915071077644,-2294.724853515625,298.4408264160156,0.3427169620990753,0.050000000745058,0.2616950869560241,291.17510986328125,291.1499938964844,269.0961608886719,266.6541442871094,283.54376220703125,295.11669921875,291.1748352050781,1.0,0.5189052224159241,0.8025892376899719,0.8025892376899719,1.0,1.0,-2.1562483310699463,0.9590780735015868,1.1971701383590698,0.4660279154777527,0.0,0.0,0.6052030324935913,226.5562744140625,216.0,-6.224652290344238,-16561.955078125,1401.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1329345703125,308.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.17578125,18000.0,0.0,0.0,0.3750885128974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464459896087646,0.6464526057243347,-6.622401087952312e-06,0.0,0.0003806671593338,0.0,0.0,48.61854934692383,0.0,0.0,0.0,0.4231531322002411,4.0,0.0,1.0
726900,293.1206970214844,297.1499938964844,293.1499938964844,0.8794690370559692,-12739.0908203125,304.141357421875,0.9990000128746032,1.0,0.8126451373100281,293.33056640625,297.1499938964844,293.1499938964844,0.0358144417405128,-1220.776123046875,304.169189453125,0.4134953022003174,0.0727030336856842,0.07770886272192,293.2699279785156,297.1499938964844,293.1499938964844,0.2166494131088256,-3303.269775390625,304.1634521484375,0.6945605874061584,0.2924046218395233,0.2103639990091323,293.2737121582031,297.1499938964844,293.1499938964844,0.3628880083560943,-6720.57666015625,304.1656494140625,0.7942838668823242,0.4445090591907501,0.4279179573059082,293.404052734375,297.1499938964844,293.1499938964844,0.0063406992703676,-2279.751953125,298.3963317871094,0.342949777841568,0.050000000745058,0.2615823149681091,291.1754150390625,291.1499938964844,269.12213134765625,266.6763916015625,283.5621643066406,295.1205444335937,291.17584228515625,1.0,0.5173180103302002,0.8018404841423035,0.8018404841423035,1.0,1.0,-2.1489126682281494,0.955412209033966,1.1935003995895386,0.4641137421131134,0.0,0.0,0.6035161018371582,225.754150390625,216.0,-0.5511178970336914,-16484.544921875,1389.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11651611328125,307.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.76171875,18000.0,0.0,0.0,0.3733031749725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433560848236084,0.6433627009391785,-6.597653737117071e-06,0.0,0.0003788552712649,0.0,0.0,48.14870071411133,0.0,0.0,0.0,0.4219369292259216,4.0,0.0,1.0
726960,293.1214904785156,297.1499938964844,293.1499938964844,0.8756417036056519,-12688.2255859375,304.1499328613281,0.9990000128746032,1.0,0.8092198967933655,293.3300476074219,297.1499938964844,293.1499938964844,0.0338418148458004,-1186.400390625,304.1693115234375,0.4091806709766388,0.0705154314637184,0.0755533874034881,293.26971435546875,297.1499938964844,293.1499938964844,0.2151395082473755,-3284.84130859375,304.16375732421875,0.6943249106407166,0.2909305095672607,0.2092776298522949,293.273681640625,297.1499938964844,293.1499938964844,0.3610598742961883,-6693.65869140625,304.1661376953125,0.794451117515564,0.4429459273815155,0.4263757467269897,293.4041748046875,297.1499938964844,293.1499938964844,0.0062831440009176,-2262.167236328125,298.3545837402344,0.3435903489589691,0.050000000745058,0.2612744271755218,291.1810302734375,291.1499938964844,269.14801025390625,266.6986083984375,283.5801086425781,295.1215209960937,291.181640625,1.0,0.5148956775665283,0.8010714650154114,0.8010714650154114,1.0,1.0,-2.138686418533325,0.95037180185318,1.18831467628479,0.4613843858242035,0.0,0.0,0.6008925437927246,223.82760620117188,219.0,6.979161739349365,-16386.904296875,1370.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1020812988281,307.9747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18075.619140625,18000.0,0.0,0.0,0.3715296387672424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391642689704895,0.6391708850860596,-6.568593562406022e-06,0.0,0.0003770553739741,0.0,0.0,47.54179382324219,0.0,0.0,0.0,0.4203274250030517,4.0,0.0,1.0
727020,293.1219787597656,297.1499938964844,293.1499938964844,0.8739063739776611,-12666.5732421875,304.1524963378906,0.9990000128746032,1.0,0.8077692985534668,293.3288269042969,297.1499938964844,293.1499938964844,0.0301844701170921,-1121.429931640625,304.1689453125,0.3995615243911743,0.066197782754898,0.0714250952005386,293.26910400390625,297.1499938964844,293.1499938964844,0.2124570608139038,-3252.287841796875,304.1636047363281,0.6923360824584961,0.2880196273326874,0.2072260975837707,293.2736511230469,297.1499938964844,293.1499938964844,0.3578288555145263,-6646.52587890625,304.1661071777344,0.7930417060852051,0.4398220479488373,0.4234156012535095,293.4041748046875,297.1499938964844,293.1499938964844,0.0061850845813751,-2232.909912109375,298.2674255371094,0.3438637256622314,0.050000000745058,0.2611449956893921,291.18267822265625,291.1499938964844,269.19927978515625,266.74285888671875,283.6116027832031,295.1219177246094,291.1824645996094,1.0,0.5131543278694153,0.7995335459709167,0.7995335459709167,1.0,1.0,-2.1258020401000977,0.9439640045166016,1.1818379163742063,0.4577280879020691,0.0,0.0,0.5962216258049011,222.7759704589844,222.0,1.0538955926895142,-16207.4501953125,1351.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0856018066406,307.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.208984375,18000.0,0.0,0.0,0.3679229319095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291421055793762,0.6291486024856567,-6.493800356111024e-06,0.0,0.0003733950143214,0.0,0.0,46.07927703857422,0.0,0.0,0.0,0.4165500998497009,4.0,0.0,1.0
727080,293.1219787597656,297.1499938964844,293.1499938964844,0.8739063739776611,-12666.5732421875,304.1524963378906,0.9990000128746032,1.0,0.8077692985534668,293.3288269042969,297.1499938964844,293.1499938964844,0.0301844701170921,-1121.429931640625,304.1689453125,0.3995615243911743,0.066197782754898,0.0714250952005386,293.26910400390625,297.1499938964844,293.1499938964844,0.2124570608139038,-3252.287841796875,304.1636047363281,0.6923360824584961,0.2880196273326874,0.2072260975837707,293.2736511230469,297.1499938964844,293.1499938964844,0.3578288555145263,-6646.52587890625,304.1661071777344,0.7930417060852051,0.4398220479488373,0.4234156012535095,293.4041748046875,297.1499938964844,293.1499938964844,0.0061850845813751,-2232.909912109375,298.2674255371094,0.3438637256622314,0.050000000745058,0.2611449956893921,291.18267822265625,291.1499938964844,269.19927978515625,266.74285888671875,283.6116027832031,295.1219177246094,291.1824645996094,1.0,0.5131543278694153,0.7995335459709167,0.7995335459709167,1.0,1.0,-2.1258020401000977,0.9439640045166016,1.1818379163742063,0.4577280879020691,0.0,0.0,0.5962216258049011,222.7759704589844,222.0,1.0538955926895142,-16207.4501953125,1351.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0856018066406,307.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.208984375,18000.0,0.0,0.0,0.3679229319095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291421055793762,0.6291486024856567,-6.493800356111024e-06,0.0,0.0003733950143214,0.0,0.0,46.07927703857422,0.0,0.0,0.0,0.4165500998497009,4.0,0.0,1.0
727140,293.1259765625,297.1499938964844,293.1499938964844,0.8755244016647339,-12688.0361328125,304.1488647460937,0.9990000128746032,1.0,0.8092008233070374,293.3275756835937,297.1499938964844,293.1499938964844,0.0265989452600479,-1056.142822265625,304.1685485839844,0.3877186775207519,0.0619263872504234,0.0674017518758773,293.2685241699219,297.1499938964844,293.1499938964844,0.2099219113588333,-3221.517578125,304.1632995605469,0.689516007900238,0.285119891166687,0.2052288055419922,293.2735900878906,297.1499938964844,293.1499938964844,0.3547844886779785,-6602.185546875,304.1658020019531,0.7906923294067383,0.4367042779922485,0.4205151796340942,293.4040832519531,297.1499938964844,293.1499938964844,0.0060967407189309,-2206.716796875,298.1785888671875,0.3435948193073272,0.050000000745058,0.2612739503383636,291.1801147460937,291.1499938964844,269.25,266.7868347167969,283.64312744140625,295.12579345703125,291.17987060546875,1.0,0.5126052498817444,0.7979955673217773,0.7979955673217773,1.0,1.0,-2.116959571838379,0.939480483531952,1.1774791479110718,0.4551789760589599,0.0,0.0,0.5923704504966736,223.22032165527344,225.0,-2.4424502849578857,-16063.0224609375,1343.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07208251953125,307.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.166015625,18000.0,0.0,0.0,0.3643419444561004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209831237792969,0.6209895610809326,-6.429138920793776e-06,0.0,0.0003697607608046,0.0,0.0,44.88763427734375,0.0,0.0,0.0,0.4134072065353393,4.0,0.0,1.0
727200,293.1259765625,297.1499938964844,293.1499938964844,0.8755244016647339,-12688.0361328125,304.1488647460937,0.9990000128746032,1.0,0.8092008233070374,293.3275756835937,297.1499938964844,293.1499938964844,0.0265989452600479,-1056.142822265625,304.1685485839844,0.3877186775207519,0.0619263872504234,0.0674017518758773,293.2685241699219,297.1499938964844,293.1499938964844,0.2099219113588333,-3221.517578125,304.1632995605469,0.689516007900238,0.285119891166687,0.2052288055419922,293.2735900878906,297.1499938964844,293.1499938964844,0.3547844886779785,-6602.185546875,304.1658020019531,0.7906923294067383,0.4367042779922485,0.4205151796340942,293.4040832519531,297.1499938964844,293.1499938964844,0.0060967407189309,-2206.716796875,298.1785888671875,0.3435948193073272,0.050000000745058,0.2612739503383636,291.1801147460937,291.1499938964844,269.25,266.7868347167969,283.64312744140625,295.12579345703125,291.17987060546875,1.0,0.5126052498817444,0.7979955673217773,0.7979955673217773,1.0,1.0,-2.116959571838379,0.939480483531952,1.1774791479110718,0.4551789760589599,0.0,0.0,0.5923704504966736,223.22032165527344,225.0,-2.4424502849578857,-16063.0224609375,1343.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07208251953125,307.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.166015625,18000.0,0.0,0.0,0.3643419444561004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209831237792969,0.6209895610809326,-6.429138920793776e-06,0.0,0.0003697607608046,0.0,0.0,44.88763427734375,0.0,0.0,0.0,0.4134072065353393,4.0,0.0,1.0
727260,293.1325378417969,297.1499938964844,293.1499938964844,0.8792641758918762,-12735.3349609375,304.1430053710937,0.9990000128746032,1.0,0.8123258948326111,293.32635498046875,297.1499938964844,293.1499938964844,0.0236355103552341,-996.3052368164062,304.1673583984375,0.3734424710273742,0.0576738528907299,0.0634341314435005,293.26812744140625,297.1499938964844,293.1499938964844,0.207441508769989,-3191.3466796875,304.1629943847656,0.6861916184425354,0.2822012901306152,0.2032462954521179,293.2735900878906,297.1499938964844,293.1499938964844,0.3518195450305938,-6558.9521484375,304.1654663085937,0.7877905964851379,0.4335730671882629,0.4176381826400757,293.4041442871094,297.1499938964844,293.1499938964844,0.0060132737271487,-2181.929931640625,298.088623046875,0.3430107831954956,0.050000000745058,0.2615555822849273,291.176025390625,291.1499938964844,269.299072265625,266.8296813964844,283.6742553710937,295.1322631835937,291.1757507324219,1.0,0.512856662273407,0.7965654730796814,0.7965654730796814,1.0,1.0,-2.110448122024536,0.9361276626586914,1.1743204593658447,0.4532600045204162,0.0,0.0,0.5891692042350769,224.54513549804688,213.0,-4.842795848846436,-15936.2998046875,1340.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0527648925781,307.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.982421875,18000.0,0.0,0.0,0.3608830273151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140033602714539,0.6140096783638,-6.374038548528915e-06,0.0,0.0003662503731902,0.0,0.0,43.8841667175293,0.0,0.0,0.0,0.4107365310192108,4.0,0.0,1.0
727320,293.1325378417969,297.1499938964844,293.1499938964844,0.8792641758918762,-12735.3349609375,304.1430053710937,0.9990000128746032,1.0,0.8123258948326111,293.32635498046875,297.1499938964844,293.1499938964844,0.0236355103552341,-996.3052368164062,304.1673583984375,0.3734424710273742,0.0576738528907299,0.0634341314435005,293.26812744140625,297.1499938964844,293.1499938964844,0.207441508769989,-3191.3466796875,304.1629943847656,0.6861916184425354,0.2822012901306152,0.2032462954521179,293.2735900878906,297.1499938964844,293.1499938964844,0.3518195450305938,-6558.9521484375,304.1654663085937,0.7877905964851379,0.4335730671882629,0.4176381826400757,293.4041442871094,297.1499938964844,293.1499938964844,0.0060132737271487,-2181.929931640625,298.088623046875,0.3430107831954956,0.050000000745058,0.2615555822849273,291.176025390625,291.1499938964844,269.299072265625,266.8296813964844,283.6742553710937,295.1322631835937,291.1757507324219,1.0,0.512856662273407,0.7965654730796814,0.7965654730796814,1.0,1.0,-2.110448122024536,0.9361276626586914,1.1743204593658447,0.4532600045204162,0.0,0.0,0.5891692042350769,224.54513549804688,213.0,-4.842795848846436,-15936.2998046875,1340.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0527648925781,307.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.982421875,18000.0,0.0,0.0,0.3608830273151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140033602714539,0.6140096783638,-6.374038548528915e-06,0.0,0.0003662503731902,0.0,0.0,43.8841667175293,0.0,0.0,0.0,0.4107365310192108,4.0,0.0,1.0
727380,293.1347961425781,297.1499938964844,293.1499938964844,0.8733022212982178,-12656.451171875,304.1557312011719,0.9990000128746032,1.0,0.8068756461143494,293.3247375488281,297.1499938964844,293.1499938964844,0.0206431131809949,-932.039794921875,304.16656494140625,0.3603422939777374,0.0535322166979312,0.0593713484704494,293.2673645019531,297.1499938964844,293.1499938964844,0.2046708315610885,-3157.279296875,304.1632995605469,0.6853259205818176,0.2793578505516052,0.2011685520410537,293.2732849121094,297.1499938964844,293.1499938964844,0.348427265882492,-6508.83544921875,304.166015625,0.7876559495925903,0.4305029511451721,0.4146292805671692,293.4039611816406,297.1499938964844,293.1499938964844,0.005910066422075,-2149.632568359375,298.0039978027344,0.3440336585044861,0.050000000745058,0.2610664665699005,291.1818542480469,291.1499938964844,269.3455810546875,266.8706359863281,283.7074279785156,295.1348876953125,291.18243408203125,1.0,0.5085499882698059,0.7951354384422302,0.7951354384422302,1.0,1.0,-2.092339038848877,0.9271790385246276,1.165160059928894,0.4484927654266357,0.0,0.0,0.584750235080719,221.4484405517578,216.0,7.203151702880859,-15765.7333984375,1309.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0309143066406,307.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.201171875,18000.0,0.0,0.0,0.3575373589992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066522598266602,0.6066586375236511,-6.322312856354984e-06,0.0,0.00036285497481,0.0,0.0,42.876583099365234,0.0,0.0,0.0,0.4079557657241821,4.0,0.0,1.0
727440,293.1347961425781,297.1499938964844,293.1499938964844,0.8733022212982178,-12656.451171875,304.1557312011719,0.9990000128746032,1.0,0.8068756461143494,293.3247375488281,297.1499938964844,293.1499938964844,0.0206431131809949,-932.039794921875,304.16656494140625,0.3603422939777374,0.0535322166979312,0.0593713484704494,293.2673645019531,297.1499938964844,293.1499938964844,0.2046708315610885,-3157.279296875,304.1632995605469,0.6853259205818176,0.2793578505516052,0.2011685520410537,293.2732849121094,297.1499938964844,293.1499938964844,0.348427265882492,-6508.83544921875,304.166015625,0.7876559495925903,0.4305029511451721,0.4146292805671692,293.4039611816406,297.1499938964844,293.1499938964844,0.005910066422075,-2149.632568359375,298.0039978027344,0.3440336585044861,0.050000000745058,0.2610664665699005,291.1818542480469,291.1499938964844,269.3455810546875,266.8706359863281,283.7074279785156,295.1348876953125,291.18243408203125,1.0,0.5085499882698059,0.7951354384422302,0.7951354384422302,1.0,1.0,-2.092339038848877,0.9271790385246276,1.165160059928894,0.4484927654266357,0.0,0.0,0.584750235080719,221.4484405517578,216.0,7.203151702880859,-15765.7333984375,1309.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0309143066406,307.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.201171875,18000.0,0.0,0.0,0.3575373589992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066522598266602,0.6066586375236511,-6.322312856354984e-06,0.0,0.00036285497481,0.0,0.0,42.876583099365234,0.0,0.0,0.0,0.4079557657241821,4.0,0.0,1.0
727500,293.13360595703125,297.1499938964844,293.1499938964844,0.8712884783744812,-12631.73828125,304.15826416015625,0.9990000128746032,1.0,0.8053165078163147,293.3237609863281,297.1499938964844,293.1499938964844,0.0193039216101169,-901.149169921875,304.1659851074219,0.3534903526306152,0.0515092946588993,0.057417944073677,293.2668762207031,297.1499938964844,293.1499938964844,0.2033529877662658,-3141.084716796875,304.16326904296875,0.6845932602882385,0.2779706120491028,0.2001778185367584,293.2730712890625,297.1499938964844,293.1499938964844,0.3467885255813598,-6484.6865234375,304.16607666015625,0.7872283458709717,0.4289827644824981,0.4131729006767273,293.4037170410156,297.1499938964844,293.1499938964844,0.0058606513775885,-2134.130615234375,297.9621276855469,0.3443290591239929,0.050000000745058,0.2609274089336395,291.1848449707031,291.1499938964844,269.367919921875,266.8904724121094,283.7213134765625,295.1336669921875,291.1846618652344,1.0,0.5074089765548706,0.7944204211235046,0.7944204211235046,1.0,1.0,-2.0850069522857666,0.9235633015632628,1.1614435911178589,0.4464263617992401,0.0,0.0,0.5820938348770142,220.50503540039065,216.0,5.144819736480713,-15673.2548828125,1297.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0260925292969,307.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.701171875,18000.0,0.0,0.0,0.3558292090892792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014482975006104,0.6014545559883118,-6.287188170972513e-06,0.0,0.0003611214051488,0.0,0.0,42.1799201965332,0.0,0.0,0.0,0.4060560464859009,4.0,0.0,1.0
727560,293.13348388671875,297.1499938964844,293.1499938964844,0.8707549571990967,-12626.25390625,304.15771484375,0.9990000128746032,1.0,0.8048772811889648,293.32275390625,297.1499938964844,293.1499938964844,0.0180127974599599,-870.5643920898438,304.15869140625,0.3465624153614044,0.050000000745058,0.0555598773062229,293.266357421875,297.1499938964844,293.1499938964844,0.2021450996398925,-3126.310791015625,304.1630554199219,0.6835439801216125,0.2765901386737823,0.1992086470127105,293.2728576660156,297.1499938964844,293.1499938964844,0.3453107476234436,-6463.06494140625,304.16583251953125,0.7864379286766052,0.4274671375751495,0.4117386639118194,293.4034118652344,297.1499938964844,293.1499938964844,0.005816230084747,-2120.512451171875,297.9181213378906,0.3444126546382904,0.050000000745058,0.2608884572982788,291.1828918457031,291.1499938964844,269.38970947265625,266.90985107421875,283.73486328125,295.13348388671875,291.1826171875,1.0,0.5066338777542114,0.793722927570343,0.793722927570343,1.0,1.0,-2.079312562942505,0.920721709728241,1.1585909128189087,0.444840133190155,0.0,0.0,0.5800920724868774,220.1436767578125,219.0,0.413990706205368,-15594.314453125,1289.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.024169921875,307.7802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.908203125,18000.0,0.0,0.0,0.3540984988212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968472957611084,0.5968535542488098,-6.252398634387646e-06,0.0,0.0003593649598769,0.0,0.0,41.54949569702149,0.0,0.0,0.0,0.4043493270874023,4.0,0.0,1.0
727620,293.135498046875,297.1499938964844,293.1499938964844,0.8712027668952942,-12634.36328125,304.154296875,0.9990000128746032,1.0,0.8052273988723755,293.32244873046875,297.1499938964844,293.1499938964844,0.0174671709537506,-858.5603637695312,304.0956420898437,0.3443561494350433,0.050000000745058,0.0550075434148311,293.2655029296875,297.1499938964844,293.1499938964844,0.199793741106987,-3097.522705078125,304.1626281738281,0.6810861825942993,0.2738173007965088,0.1972876042127609,293.2724609375,297.1499938964844,293.1499938964844,0.3424519002437591,-6421.2314453125,304.1653137207031,0.7844583988189697,0.4244323968887329,0.4088966846466064,293.4029541015625,297.1499938964844,293.1499938964844,0.0057309856638312,-2094.410400390625,297.828857421875,0.3443464338779449,0.050000000745058,0.2609201073646545,291.1769104003906,291.1499938964844,269.4316101074219,266.9474182128906,283.7601013183594,295.1353759765625,291.1764221191406,1.0,0.5061151385307312,0.7923280596733093,0.7923280596733093,1.0,1.0,-2.073383092880249,0.9176520109176636,1.1557310819625854,0.4430799186229706,0.0,0.0,0.5768349766731262,220.1532287597656,222.0,-6.698252201080322,-15474.4287109375,1283.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.017333984375,307.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.4609375,18000.0,0.0,0.0,0.3506806194782257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895367860794067,0.5895429849624634,-6.195333298819605e-06,0.0,0.0003558962489478,0.0,0.0,40.54987716674805,0.0,0.0,0.0,0.4015898704528808,4.0,0.0,1.0
727680,293.135498046875,297.1499938964844,293.1499938964844,0.8712027668952942,-12634.36328125,304.154296875,0.9990000128746032,1.0,0.8052273988723755,293.32244873046875,297.1499938964844,293.1499938964844,0.0174671709537506,-858.5603637695312,304.0956420898437,0.3443561494350433,0.050000000745058,0.0550075434148311,293.2655029296875,297.1499938964844,293.1499938964844,0.199793741106987,-3097.522705078125,304.1626281738281,0.6810861825942993,0.2738173007965088,0.1972876042127609,293.2724609375,297.1499938964844,293.1499938964844,0.3424519002437591,-6421.2314453125,304.1653137207031,0.7844583988189697,0.4244323968887329,0.4088966846466064,293.4029541015625,297.1499938964844,293.1499938964844,0.0057309856638312,-2094.410400390625,297.828857421875,0.3443464338779449,0.050000000745058,0.2609201073646545,291.1769104003906,291.1499938964844,269.4316101074219,266.9474182128906,283.7601013183594,295.1353759765625,291.1764221191406,1.0,0.5061151385307312,0.7923280596733093,0.7923280596733093,1.0,1.0,-2.073383092880249,0.9176520109176636,1.1557310819625854,0.4430799186229706,0.0,0.0,0.5768349766731262,220.1532287597656,222.0,-6.698252201080322,-15474.4287109375,1283.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.017333984375,307.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.4609375,18000.0,0.0,0.0,0.3506806194782257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895367860794067,0.5895429849624634,-6.195333298819605e-06,0.0,0.0003558962489478,0.0,0.0,40.54987716674805,0.0,0.0,0.0,0.4015898704528808,4.0,0.0,1.0
727740,293.14013671875,297.1499938964844,293.1499938964844,0.8739984035491943,-12671.2529296875,304.148193359375,0.9990000128746032,1.0,0.8074804544448853,293.3244934082031,297.1499938964844,293.1499938964844,0.0172488391399383,-855.0905151367188,304.0269470214844,0.3439202606678009,0.050000000745058,0.0550475306808948,293.2649841308594,297.1499938964844,293.1499938964844,0.1974772661924362,-3069.087646484375,304.16229248046875,0.6780498027801514,0.270995020866394,0.195365697145462,293.27227783203125,297.1499938964844,293.1499938964844,0.3396679162979126,-6380.41357421875,304.16485595703125,0.7818540930747986,0.4213691055774688,0.4060708284378052,293.40301513671875,297.1499938964844,293.1499938964844,0.005649740807712,-2069.50439453125,297.73736572265625,0.3439204096794128,0.050000000745058,0.261121928691864,291.16925048828125,291.1499938964844,269.4715270996094,266.9835205078125,283.7845458984375,295.1399230957031,291.1688232421875,1.0,0.5065621137619019,0.7909331321716309,0.7909331321716309,1.0,1.0,-2.070675849914551,0.9161153435707092,1.1545605659484863,0.4421809017658233,0.0,0.0,0.574795126914978,221.15956115722656,225.0,-9.346179962158203,-15385.73828125,1283.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,307.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1015625,18000.0,0.0,0.0,0.3474767208099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847348570823669,0.5847409963607788,-6.156261861178791e-06,0.0,0.0003526446816977,0.0,0.0,39.89271926879883,0.0,0.0,0.0,0.3997578918933868,4.0,0.0,1.0
727800,293.14013671875,297.1499938964844,293.1499938964844,0.8739984035491943,-12671.2529296875,304.148193359375,0.9990000128746032,1.0,0.8074804544448853,293.3244934082031,297.1499938964844,293.1499938964844,0.0172488391399383,-855.0905151367188,304.0269470214844,0.3439202606678009,0.050000000745058,0.0550475306808948,293.2649841308594,297.1499938964844,293.1499938964844,0.1974772661924362,-3069.087646484375,304.16229248046875,0.6780498027801514,0.270995020866394,0.195365697145462,293.27227783203125,297.1499938964844,293.1499938964844,0.3396679162979126,-6380.41357421875,304.16485595703125,0.7818540930747986,0.4213691055774688,0.4060708284378052,293.40301513671875,297.1499938964844,293.1499938964844,0.005649740807712,-2069.50439453125,297.73736572265625,0.3439204096794128,0.050000000745058,0.261121928691864,291.16925048828125,291.1499938964844,269.4715270996094,266.9835205078125,283.7845458984375,295.1399230957031,291.1688232421875,1.0,0.5065621137619019,0.7909331321716309,0.7909331321716309,1.0,1.0,-2.070675849914551,0.9161153435707092,1.1545605659484863,0.4421809017658233,0.0,0.0,0.574795126914978,221.15956115722656,225.0,-9.346179962158203,-15385.73828125,1283.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,307.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1015625,18000.0,0.0,0.0,0.3474767208099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847348570823669,0.5847409963607788,-6.156261861178791e-06,0.0,0.0003526446816977,0.0,0.0,39.89271926879883,0.0,0.0,0.0,0.3997578918933868,4.0,0.0,1.0
727860,293.1471862792969,297.1499938964844,293.1499938964844,0.8784914612770081,-12727.8544921875,304.14129638671875,0.9990000128746032,0.9999309182167052,0.8110753297805786,293.3274841308594,297.1499938964844,293.1499938964844,0.017042189836502,-851.86669921875,303.95587158203125,0.343245655298233,0.050000000745058,0.0551156587898731,293.2649230957031,297.1499938964844,293.1499938964844,0.1951186954975128,-3040.01123046875,304.162109375,0.6745808124542236,0.268095463514328,0.1934118866920471,293.2723693847656,297.1499938964844,293.1499938964844,0.3368552625179291,-6338.99755859375,304.1645812988281,0.7788004279136658,0.4182515442371368,0.4032236039638519,293.4036865234375,297.1499938964844,293.1499938964844,0.005570048931986,-2044.848876953125,297.6444396972656,0.343245655298233,0.050000000745058,0.2614449560642242,291.1622314453125,291.1499938964844,269.5096130371094,267.0182189941406,283.8089294433594,295.1469116210937,291.1618347167969,1.0,0.5076290369033813,0.7894858717918396,0.7894858717918396,1.0,1.0,-2.0696961879730225,0.9153924584388732,1.1543036699295044,0.441724956035614,0.0,0.0,0.573645293712616,222.8594970703125,213.0,-9.496257781982422,-15313.8974609375,1288.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9517517089844,307.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.421875,18000.0,0.0,0.0,0.3446088433265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818091034889221,0.581815242767334,-6.131764166639186e-06,0.0,0.0003497341822367,0.0,0.0,39.49178314208984,0.0,0.0,0.0,0.3986363410949707,4.0,0.0,1.0
727920,293.1471862792969,297.1499938964844,293.1499938964844,0.8784914612770081,-12727.8544921875,304.14129638671875,0.9990000128746032,0.9999309182167052,0.8110753297805786,293.3274841308594,297.1499938964844,293.1499938964844,0.017042189836502,-851.86669921875,303.95587158203125,0.343245655298233,0.050000000745058,0.0551156587898731,293.2649230957031,297.1499938964844,293.1499938964844,0.1951186954975128,-3040.01123046875,304.162109375,0.6745808124542236,0.268095463514328,0.1934118866920471,293.2723693847656,297.1499938964844,293.1499938964844,0.3368552625179291,-6338.99755859375,304.1645812988281,0.7788004279136658,0.4182515442371368,0.4032236039638519,293.4036865234375,297.1499938964844,293.1499938964844,0.005570048931986,-2044.848876953125,297.6444396972656,0.343245655298233,0.050000000745058,0.2614449560642242,291.1622314453125,291.1499938964844,269.5096130371094,267.0182189941406,283.8089294433594,295.1469116210937,291.1618347167969,1.0,0.5076290369033813,0.7894858717918396,0.7894858717918396,1.0,1.0,-2.0696961879730225,0.9153924584388732,1.1543036699295044,0.441724956035614,0.0,0.0,0.573645293712616,222.8594970703125,213.0,-9.496257781982422,-15313.8974609375,1288.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9517517089844,307.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.421875,18000.0,0.0,0.0,0.3446088433265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818091034889221,0.581815242767334,-6.131764166639186e-06,0.0,0.0003497341822367,0.0,0.0,39.49178314208984,0.0,0.0,0.0,0.3986363410949707,4.0,0.0,1.0
727980,293.14990234375,297.1499938964844,293.1499938964844,0.8729972243309021,-12654.345703125,304.1538391113281,0.9990000128746032,0.9994268417358398,0.8058818578720093,293.3304748535156,297.1499938964844,293.1499938964844,0.0167248584330081,-845.3419799804688,303.8848876953125,0.3442230224609375,0.050000000745058,0.0550174973905086,293.26470947265625,297.1499938964844,293.1499938964844,0.1924141645431518,-3006.28173828125,304.16259765625,0.6735295057296753,0.2652260363101959,0.1913260072469711,293.2723388671875,297.1499938964844,293.1499938964844,0.3335527777671814,-6289.66943359375,304.1652526855469,0.7785118818283081,0.4151600897312164,0.4002057611942291,293.4044189453125,297.1499938964844,293.1499938964844,0.0054708761163055,-2012.548583984375,297.556640625,0.3442230224609375,0.050000000745058,0.2609793245792389,291.1663818359375,291.1499938964844,269.5460205078125,267.0517272949219,283.83599853515625,295.1499938964844,291.1669311523437,1.0,0.504008412361145,0.7880386710166931,0.7880386710166931,1.0,1.0,-2.0566651821136475,0.9088665843009948,1.1477986574172974,0.4382990896701813,0.0,0.0,0.5714161992073059,220.0351409912109,216.0,4.443822860717773,-15196.376953125,1264.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8960266113281,307.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.75390625,18000.0,0.0,0.0,0.3420709073543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788129568099976,0.5788190960884094,-6.1127584558562376e-06,0.0,0.0003471584932412,0.0,0.0,39.11557769775391,0.0,0.0,0.0,0.3975186049938202,4.0,0.0,1.0
728040,293.14990234375,297.1499938964844,293.1499938964844,0.8729972243309021,-12654.345703125,304.1538391113281,0.9990000128746032,0.9994268417358398,0.8058818578720093,293.3304748535156,297.1499938964844,293.1499938964844,0.0167248584330081,-845.3419799804688,303.8848876953125,0.3442230224609375,0.050000000745058,0.0550174973905086,293.26470947265625,297.1499938964844,293.1499938964844,0.1924141645431518,-3006.28173828125,304.16259765625,0.6735295057296753,0.2652260363101959,0.1913260072469711,293.2723388671875,297.1499938964844,293.1499938964844,0.3335527777671814,-6289.66943359375,304.1652526855469,0.7785118818283081,0.4151600897312164,0.4002057611942291,293.4044189453125,297.1499938964844,293.1499938964844,0.0054708761163055,-2012.548583984375,297.556640625,0.3442230224609375,0.050000000745058,0.2609793245792389,291.1663818359375,291.1499938964844,269.5460205078125,267.0517272949219,283.83599853515625,295.1499938964844,291.1669311523437,1.0,0.504008412361145,0.7880386710166931,0.7880386710166931,1.0,1.0,-2.0566651821136475,0.9088665843009948,1.1477986574172974,0.4382990896701813,0.0,0.0,0.5714161992073059,220.0351409912109,216.0,4.443822860717773,-15196.376953125,1264.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8960266113281,307.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.75390625,18000.0,0.0,0.0,0.3420709073543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788129568099976,0.5788190960884094,-6.1127584558562376e-06,0.0,0.0003471584932412,0.0,0.0,39.11557769775391,0.0,0.0,0.0,0.3975186049938202,4.0,0.0,1.0
728100,293.1489562988281,297.1499938964844,293.1499938964844,0.8711317777633667,-12631.2099609375,304.1564636230469,0.9990000128746032,0.9996154308319092,0.8043950200080872,293.33184814453125,297.1499938964844,293.1499938964844,0.0165805500000715,-842.3984985351562,303.8494873046875,0.3445053398609161,0.050000000745058,0.0549895465373992,293.2644958496094,297.1499938964844,293.1499938964844,0.1911084949970245,-2989.99658203125,304.1626892089844,0.6727184057235718,0.2638140916824341,0.1903211921453476,293.27227783203125,297.1499938964844,293.1499938964844,0.3319345116615295,-6265.54248046875,304.1654357910156,0.7780255079269409,0.4136202931404114,0.3987341821193695,293.4047241210937,297.1499938964844,293.1499938964844,0.0054225954227149,-1996.753173828125,297.5131530761719,0.3445053398609161,0.050000000745058,0.260846734046936,291.1689453125,291.1499938964844,269.56365966796875,267.0680847167969,283.8470458984375,295.14898681640625,291.16876220703125,1.0,0.5031743049621582,0.7873150110244751,0.7873150110244751,1.0,1.0,-2.0517055988311768,0.906380832195282,1.14532470703125,0.4368567168712616,0.0,0.0,0.5698603391647339,219.19384765625,216.0,3.1742730140686035,-15128.91796875,1256.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8719787597656,307.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.404296875,18000.0,0.0,0.0,0.3408438563346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758601427078247,0.5758662223815918,-6.094914624554804e-06,0.0,0.0003459131694398,0.0,0.0,38.75156021118164,0.0,0.0,0.0,0.3964843153953552,4.0,0.0,1.0
