time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728160,293.1490783691406,297.1499938964844,293.1499938964844,0.8707152605056763,-12626.9228515625,304.156005859375,0.9990000128746032,0.9996066093444824,0.8040121793746948,293.333251953125,297.1499938964844,293.1499938964844,0.0164572205394506,-840.0613403320312,303.81378173828125,0.3445783257484436,0.050000000745058,0.0549823828041553,293.2643127441406,297.1499938964844,293.1499938964844,0.1898975968360901,-2974.95556640625,304.1625671386719,0.6715993285179138,0.2624019682407379,0.1893327385187149,293.2722473144531,297.1499938964844,293.1499938964844,0.330459862947464,-6243.6982421875,304.1653137207031,0.7771852612495422,0.4120799005031585,0.3972794711589813,293.40496826171875,297.1499938964844,293.1499938964844,0.0053787939250469,-1982.702392578125,297.4672546386719,0.3445783257484436,0.050000000745058,0.260812759399414,291.16680908203125,291.1499938964844,269.5809631347656,267.0841369628906,283.8578796386719,295.1490478515625,291.1665344238281,1.0,0.5026860237121582,0.7866109013557434,0.7866109013557434,1.0,1.0,-2.0482606887817383,0.904608964920044,1.1436517238616943,0.4358610510826111,0.0,0.0,0.5689542293548584,218.92176818847656,219.0,-0.8881370425224304,-15074.1044921875,1251.4388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85015869140625,307.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.169921875,18000.0,0.0,0.0,0.339640349149704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734900236129761,0.5734961032867432,-6.077189937059302e-06,0.0,0.0003446917689871,0.0,0.0,38.443172454833984,0.0,0.0,0.0,0.3956273794174194,4.0,0.0,1.0
728220,293.1519775390625,297.1499938964844,293.1499938964844,0.8718382716178894,-12643.158203125,304.1520690917969,0.9990000128746032,0.9990485310554504,0.8050864934921265,293.3360900878906,297.1499938964844,293.1499938964844,0.016228599473834,-835.7830200195312,303.7416687011719,0.3443743288516998,0.050000000745058,0.0550026595592498,293.2640380859375,297.1499938964844,293.1499938964844,0.1874842196702957,-2944.89111328125,304.16241455078125,0.6688404083251953,0.2595590949058532,0.1873737871646881,293.2721862792969,297.1499938964844,293.1499938964844,0.3275150656700134,-6199.96728515625,304.16510009765625,0.7749197483062744,0.4089927077293396,0.3944016993045807,293.40557861328125,297.1499938964844,293.1499938964844,0.0052945553325116,-1955.48095703125,297.3756408691406,0.3443743288516998,0.050000000745058,0.2609089314937591,291.1635131835937,291.1499938964844,269.6146545410156,267.1156005859375,283.8795166015625,295.1518249511719,291.16326904296875,1.0,0.5025749802589417,0.7852025628089905,0.7852025628089905,1.0,1.0,-2.043879985809326,0.9022634029388428,1.1416165828704834,0.4345175623893738,0.0,0.0,0.5673724412918091,219.32086181640625,222.0,-3.574228286743164,-14987.5986328125,1248.0667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8053283691406,307.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.38671875,18000.0,0.0,0.0,0.3373770713806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701118111610413,0.5701178908348083,-6.051067884982331e-06,0.0,0.0003423948364797,0.0,0.0,38.00171661376953,0.0,0.0,0.0,0.3943569362163543,4.0,0.0,1.0
728280,293.1519775390625,297.1499938964844,293.1499938964844,0.8718382716178894,-12643.158203125,304.1520690917969,0.9990000128746032,0.9990485310554504,0.8050864934921265,293.3360900878906,297.1499938964844,293.1499938964844,0.016228599473834,-835.7830200195312,303.7416687011719,0.3443743288516998,0.050000000745058,0.0550026595592498,293.2640380859375,297.1499938964844,293.1499938964844,0.1874842196702957,-2944.89111328125,304.16241455078125,0.6688404083251953,0.2595590949058532,0.1873737871646881,293.2721862792969,297.1499938964844,293.1499938964844,0.3275150656700134,-6199.96728515625,304.16510009765625,0.7749197483062744,0.4089927077293396,0.3944016993045807,293.40557861328125,297.1499938964844,293.1499938964844,0.0052945553325116,-1955.48095703125,297.3756408691406,0.3443743288516998,0.050000000745058,0.2609089314937591,291.1635131835937,291.1499938964844,269.6146545410156,267.1156005859375,283.8795166015625,295.1518249511719,291.16326904296875,1.0,0.5025749802589417,0.7852025628089905,0.7852025628089905,1.0,1.0,-2.043879985809326,0.9022634029388428,1.1416165828704834,0.4345175623893738,0.0,0.0,0.5673724412918091,219.32086181640625,222.0,-3.574228286743164,-14987.5986328125,1248.0667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8053283691406,307.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.38671875,18000.0,0.0,0.0,0.3373770713806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701118111610413,0.5701178908348083,-6.051067884982331e-06,0.0,0.0003423948364797,0.0,0.0,38.00171661376953,0.0,0.0,0.0,0.3943569362163543,4.0,0.0,1.0
728340,293.1576843261719,297.1499938964844,293.1499938964844,0.8751197457313538,-12685.607421875,304.1459045410156,0.9990000128746032,0.9978423714637756,0.80790776014328,293.3391418457031,297.1499938964844,293.1499938964844,0.016019158065319,-831.9671630859375,303.6681213378906,0.3438409864902496,0.050000000745058,0.0550559349358081,293.2640686035156,297.1499938964844,293.1499938964844,0.1850879341363906,-2914.959716796875,304.1622619628906,0.6655756831169128,0.2566694319248199,0.1854102909564972,293.27227783203125,297.1499938964844,293.1499938964844,0.3246167600154876,-6156.8564453125,304.1649169921875,0.7720988988876343,0.4058795571327209,0.39153653383255,293.4064025878906,297.1499938964844,293.1499938964844,0.0052138809114694,-1929.3134765625,297.2825927734375,0.3438409864902496,0.050000000745058,0.2611616551876068,291.1593017578125,291.1499938964844,269.647216796875,267.146240234375,283.9012145996094,295.1574401855469,291.1590576171875,1.0,0.5032811760902405,0.7837942838668823,0.7837942838668823,1.0,1.0,-2.0418355464935303,0.9010326862335204,1.1408027410507202,0.4337711334228515,0.0,0.0,0.5664179921150208,220.6171417236328,225.0,-5.147445201873779,-14918.2744140625,1250.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75506591796875,307.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.974609375,18000.0,0.0,0.0,0.3353582620620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678150057792664,0.5678210258483887,-6.032845249137608e-06,0.0,0.0003403459850233,0.0,0.0,37.7009162902832,0.0,0.0,0.0,0.3934953510761261,4.0,0.0,1.0
728400,293.1576843261719,297.1499938964844,293.1499938964844,0.8751197457313538,-12685.607421875,304.1459045410156,0.9990000128746032,0.9978423714637756,0.80790776014328,293.3391418457031,297.1499938964844,293.1499938964844,0.016019158065319,-831.9671630859375,303.6681213378906,0.3438409864902496,0.050000000745058,0.0550559349358081,293.2640686035156,297.1499938964844,293.1499938964844,0.1850879341363906,-2914.959716796875,304.1622619628906,0.6655756831169128,0.2566694319248199,0.1854102909564972,293.27227783203125,297.1499938964844,293.1499938964844,0.3246167600154876,-6156.8564453125,304.1649169921875,0.7720988988876343,0.4058795571327209,0.39153653383255,293.4064025878906,297.1499938964844,293.1499938964844,0.0052138809114694,-1929.3134765625,297.2825927734375,0.3438409864902496,0.050000000745058,0.2611616551876068,291.1593017578125,291.1499938964844,269.647216796875,267.146240234375,283.9012145996094,295.1574401855469,291.1590576171875,1.0,0.5032811760902405,0.7837942838668823,0.7837942838668823,1.0,1.0,-2.0418355464935303,0.9010326862335204,1.1408027410507202,0.4337711334228515,0.0,0.0,0.5664179921150208,220.6171417236328,225.0,-5.147445201873779,-14918.2744140625,1250.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75506591796875,307.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.974609375,18000.0,0.0,0.0,0.3353582620620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678150057792664,0.5678210258483887,-6.032845249137608e-06,0.0,0.0003403459850233,0.0,0.0,37.7009162902832,0.0,0.0,0.0,0.3934953510761261,4.0,0.0,1.0
728460,293.1654968261719,297.1499938964844,293.1499938964844,0.879889965057373,-12745.091796875,304.1393127441406,0.9990000128746032,0.9960670471191406,0.8118661642074585,293.3424377441406,297.1499938964844,293.1499938964844,0.0158186666667461,-828.3256225585938,303.5928649902344,0.3430991470813751,0.050000000745058,0.0551309660077095,293.26434326171875,297.1499938964844,293.1499938964844,0.1826653182506561,-2884.587890625,304.1622314453125,0.6619805097579956,0.2537237107753753,0.1834247410297393,293.27252197265625,297.1499938964844,293.1499938964844,0.3217040300369262,-6113.39599609375,304.164794921875,0.7689217925071716,0.4027304053306579,0.3886607885360718,293.40753173828125,297.1499938964844,293.1499938964844,0.0051346197724342,-1903.392822265625,297.1885986328125,0.3430991470813751,0.050000000745058,0.2615175545215606,291.1554870605469,291.1499938964844,269.6788635253906,267.1762084960937,283.92303466796875,295.1651916503906,291.1552734375,1.0,0.5045151710510254,0.7823662161827087,0.7823662161827087,1.0,1.0,-2.041267871856689,0.9005032777786255,1.140764594078064,0.4333916902542114,0.0,0.0,0.5659451484680176,222.50308227539065,213.0,-5.150546073913574,-14862.0908203125,1256.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69757080078125,307.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.216796875,18000.0,0.0,0.0,0.3336264491081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665603876113892,0.5665664076805115,-6.022225079505006e-06,0.0,0.0003385884338058,0.0,0.0,37.533782958984375,0.0,0.0,0.0,0.3930152654647827,4.0,0.0,1.0
728520,293.1654968261719,297.1499938964844,293.1499938964844,0.879889965057373,-12745.091796875,304.1393127441406,0.9990000128746032,0.9960670471191406,0.8118661642074585,293.3424377441406,297.1499938964844,293.1499938964844,0.0158186666667461,-828.3256225585938,303.5928649902344,0.3430991470813751,0.050000000745058,0.0551309660077095,293.26434326171875,297.1499938964844,293.1499938964844,0.1826653182506561,-2884.587890625,304.1622314453125,0.6619805097579956,0.2537237107753753,0.1834247410297393,293.27252197265625,297.1499938964844,293.1499938964844,0.3217040300369262,-6113.39599609375,304.164794921875,0.7689217925071716,0.4027304053306579,0.3886607885360718,293.40753173828125,297.1499938964844,293.1499938964844,0.0051346197724342,-1903.392822265625,297.1885986328125,0.3430991470813751,0.050000000745058,0.2615175545215606,291.1554870605469,291.1499938964844,269.6788635253906,267.1762084960937,283.92303466796875,295.1651916503906,291.1552734375,1.0,0.5045151710510254,0.7823662161827087,0.7823662161827087,1.0,1.0,-2.041267871856689,0.9005032777786255,1.140764594078064,0.4333916902542114,0.0,0.0,0.5659451484680176,222.50308227539065,213.0,-5.150546073913574,-14862.0908203125,1256.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69757080078125,307.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.216796875,18000.0,0.0,0.0,0.3336264491081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665603876113892,0.5665664076805115,-6.022225079505006e-06,0.0,0.0003385884338058,0.0,0.0,37.533782958984375,0.0,0.0,0.0,0.3930152654647827,4.0,0.0,1.0
728580,293.1687316894531,297.1499938964844,293.1499938964844,0.8745579719543457,-12673.0859375,304.1522521972656,0.9990000128746032,0.9949981570243835,0.8069190979003906,293.34552001953125,297.1499938964844,293.1499938964844,0.0155197065323591,-821.4627075195312,303.51788330078125,0.34402796626091,0.050000000745058,0.0550373531877994,293.2643127441406,297.1499938964844,293.1499938964844,0.1799331307411193,-2849.9765625,304.1627197265625,0.6607454419136047,0.250827819108963,0.1813196539878845,293.27252197265625,297.1499938964844,293.1499938964844,0.318342387676239,-6062.611328125,304.1654968261719,0.7684792876243591,0.3996258676052093,0.3856297433376312,293.4085388183594,297.1499938964844,293.1499938964844,0.0050382120534777,-1870.53564453125,297.1003723144531,0.34402796626091,0.050000000745058,0.261073499917984,291.1624450683594,291.1499938964844,269.7098083496094,267.2055969238281,283.94793701171875,295.1687927246094,291.1631774902344,1.0,0.5010045766830444,0.7809381484985352,0.7809381484985352,1.0,1.0,-2.028525352478028,0.8941226005554199,1.134402871131897,0.4300145804882049,0.0,0.0,0.564052402973175,219.80601501464844,201.0,8.480441093444824,-14758.5380859375,1233.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64044189453125,307.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.55859375,18000.0,0.0,0.0,0.3321263790130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645062923431396,0.564512312412262,-6.011591722199228e-06,0.0,0.0003370660706423,0.0,0.0,37.29564666748047,0.0,0.0,0.0,0.3922713994979858,4.0,0.0,1.0
728640,293.1687316894531,297.1499938964844,293.1499938964844,0.8745579719543457,-12673.0859375,304.1522521972656,0.9990000128746032,0.9949981570243835,0.8069190979003906,293.34552001953125,297.1499938964844,293.1499938964844,0.0155197065323591,-821.4627075195312,303.51788330078125,0.34402796626091,0.050000000745058,0.0550373531877994,293.2643127441406,297.1499938964844,293.1499938964844,0.1799331307411193,-2849.9765625,304.1627197265625,0.6607454419136047,0.250827819108963,0.1813196539878845,293.27252197265625,297.1499938964844,293.1499938964844,0.318342387676239,-6062.611328125,304.1654968261719,0.7684792876243591,0.3996258676052093,0.3856297433376312,293.4085388183594,297.1499938964844,293.1499938964844,0.0050382120534777,-1870.53564453125,297.1003723144531,0.34402796626091,0.050000000745058,0.261073499917984,291.1624450683594,291.1499938964844,269.7098083496094,267.2055969238281,283.94793701171875,295.1687927246094,291.1631774902344,1.0,0.5010045766830444,0.7809381484985352,0.7809381484985352,1.0,1.0,-2.028525352478028,0.8941226005554199,1.134402871131897,0.4300145804882049,0.0,0.0,0.564052402973175,219.80601501464844,201.0,8.480441093444824,-14758.5380859375,1233.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64044189453125,307.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.55859375,18000.0,0.0,0.0,0.3321263790130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645062923431396,0.564512312412262,-6.011591722199228e-06,0.0,0.0003370660706423,0.0,0.0,37.29564666748047,0.0,0.0,0.0,0.3922713994979858,4.0,0.0,1.0
728700,293.1664428710937,297.1499938964844,293.1499938964844,0.8686323761940002,-12597.091796875,304.1626281738281,0.9990000128746032,0.9952094554901124,0.8018298745155334,293.3468017578125,297.1499938964844,293.1499938964844,0.0153457829728722,-817.1634521484375,303.4809875488281,0.34499591588974,0.050000000745058,0.0549416467547416,293.2640075683594,297.1499938964844,293.1499938964844,0.17852783203125,-2832.102294921875,304.1629638671875,0.6608598828315735,0.2494399398565292,0.1802669763565063,293.2723388671875,297.1499938964844,293.1499938964844,0.3165724575519562,-6035.78125,304.1658935546875,0.7690845727920532,0.3981125056743622,0.384098470211029,293.4087829589844,297.1499938964844,293.1499938964844,0.0049846973270177,-1851.9918212890625,297.0583801269531,0.34499591588974,0.050000000745058,0.2606195211410522,291.1687927246094,291.1499938964844,269.7250366210937,267.2201232910156,283.959716796875,295.1666564941406,291.16949462890625,1.0,0.4981125891208648,0.7802241444587708,0.7802241444587708,1.0,1.0,-2.018653154373169,0.8892698287963867,1.129383206367493,0.4273943305015564,0.0,0.0,0.5621626377105713,217.1274261474609,201.0,12.646825790405272,-14679.96484375,1213.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6213073730469,307.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.8984375,18000.0,0.0,0.0,0.3313574194908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616436004638672,0.5616496205329895,-5.996173513267422e-06,0.0,0.0003362856805324,0.0,0.0,36.96224594116211,0.0,0.0,0.0,0.3912853896617889,4.0,0.0,1.0
728760,293.1619567871094,297.1499938964844,293.1499938964844,0.861085057258606,-12501.951171875,304.1740417480469,0.9990000128746032,0.9958787560462952,0.7954906225204468,293.3478088378906,297.1499938964844,293.1499938964844,0.015164578333497,-812.5471801757812,303.444580078125,0.3462196886539459,0.050000000745058,0.0548232719302177,293.26348876953125,297.1499938964844,293.1499938964844,0.1771359145641327,-2814.372802734375,304.1631164550781,0.6613526344299316,0.2481024712324142,0.1792301386594772,293.27197265625,297.1499938964844,293.1499938964844,0.3147952556610107,-6008.82470703125,304.1662292480469,0.7701079249382019,0.3966333270072937,0.3825736939907074,293.4087829589844,297.1499938964844,293.1499938964844,0.0049302950501441,-1833.0245361328125,297.0173034667969,0.3462196886539459,0.050000000745058,0.2600580155849457,291.1755676269531,291.1499938964844,269.7401733398437,267.23455810546875,283.9709167480469,295.162353515625,291.17633056640625,1.0,0.4946406483650207,0.7795491814613342,0.7795491814613342,1.0,1.0,-2.0071492195129395,0.8836475610733032,1.1235017776489258,0.4243602156639099,0.0,0.0,0.5597836375236511,213.83416748046875,204.0,15.764887809753418,-14591.4296875,1189.8699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612060546875,307.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.044921875,18000.0,0.0,0.0,0.3305180668830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579022765159607,0.557908296585083,-5.974410669296049e-06,0.0,0.0003354338405188,0.0,0.0,36.52108001708984,0.0,0.0,0.0,0.3899767100811004,4.0,0.0,1.0
728820,293.1537170410156,297.1499938964844,293.1499938964844,0.8532795310020447,-12410.4677734375,304.1785583496094,0.9990000128746032,0.9972599148750304,0.7896456122398376,293.3495788574219,297.1499938964844,293.1499938964844,0.0148853547871112,-805.82421875,303.37139892578125,0.3473662137985229,0.050000000745058,0.054715022444725,293.26220703125,297.1499938964844,293.1499938964844,0.1746964454650879,-2783.44384765625,304.1628112792969,0.6605920791625977,0.2454861402511596,0.1773182302713394,293.2711486816406,297.1499938964844,293.1499938964844,0.311677873134613,-5961.9208984375,304.1659851074219,0.7700710892677307,0.3937091827392578,0.3797086179256439,293.408447265625,297.1499938964844,293.1499938964844,0.0048362896777689,-1800.7132568359375,296.9311218261719,0.3473662137985229,0.050000000745058,0.2595445215702057,291.1799011230469,291.1499938964844,269.7701721191406,267.26324462890625,283.98883056640625,295.1539001464844,291.17974853515625,1.0,0.4914860427379608,0.778199315071106,0.778199315071106,1.0,1.0,-1.9936362504959104,0.8769757747650146,1.116660475730896,0.4205794036388397,0.0,0.0,0.5552781224250793,210.7425079345703,207.0,5.722590923309326,-14443.47265625,1165.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6207275390625,307.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5625,18000.0,0.0,0.0,0.3285751044750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549146294593811,0.5491521954536438,-5.918009719607653e-06,0.0,0.0003334619686938,0.0,0.0,35.47377395629883,0.0,0.0,0.0,0.3868970274925232,4.0,0.0,1.0
728880,293.1537170410156,297.1499938964844,293.1499938964844,0.8532795310020447,-12410.4677734375,304.1785583496094,0.9990000128746032,0.9972599148750304,0.7896456122398376,293.3495788574219,297.1499938964844,293.1499938964844,0.0148853547871112,-805.82421875,303.37139892578125,0.3473662137985229,0.050000000745058,0.054715022444725,293.26220703125,297.1499938964844,293.1499938964844,0.1746964454650879,-2783.44384765625,304.1628112792969,0.6605920791625977,0.2454861402511596,0.1773182302713394,293.2711486816406,297.1499938964844,293.1499938964844,0.311677873134613,-5961.9208984375,304.1659851074219,0.7700710892677307,0.3937091827392578,0.3797086179256439,293.408447265625,297.1499938964844,293.1499938964844,0.0048362896777689,-1800.7132568359375,296.9311218261719,0.3473662137985229,0.050000000745058,0.2595445215702057,291.1799011230469,291.1499938964844,269.7701721191406,267.26324462890625,283.98883056640625,295.1539001464844,291.17974853515625,1.0,0.4914860427379608,0.778199315071106,0.778199315071106,1.0,1.0,-1.9936362504959104,0.8769757747650146,1.116660475730896,0.4205794036388397,0.0,0.0,0.5552781224250793,210.7425079345703,207.0,5.722590923309326,-14443.47265625,1165.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6207275390625,307.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5625,18000.0,0.0,0.0,0.3285751044750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549146294593811,0.5491521954536438,-5.918009719607653e-06,0.0,0.0003334619686938,0.0,0.0,35.47377395629883,0.0,0.0,0.0,0.3868970274925232,4.0,0.0,1.0
728940,293.1509094238281,297.1499938964844,293.1499938964844,0.8504435420036316,-12383.146484375,304.1736145019531,0.9990000128746032,0.9977448582649232,0.7880798578262329,293.35137939453125,297.1499938964844,293.1499938964844,0.0146574843674898,-800.6187133789062,303.2970886230469,0.3476764559745788,0.050000000745058,0.0546862035989761,293.2610778808594,297.1499938964844,293.1499938964844,0.17244453728199,-2754.90966796875,304.16229248046875,0.6586857438087463,0.2428701072931289,0.1754785180091858,293.2703552246094,297.1499938964844,293.1499938964844,0.3088341653347015,-5919.25439453125,304.1654052734375,0.7686980366706848,0.3908021152019501,0.376946359872818,293.40802001953125,297.1499938964844,293.1499938964844,0.0047532184980809,-1772.39404296875,296.8417663574219,0.3476764559745788,0.050000000745058,0.2594077885150909,291.1778564453125,291.1499938964844,269.79998779296875,267.291748046875,284.00701904296875,295.1509094238281,291.1776123046875,1.0,0.4901784658432007,0.7768494486808777,0.7768494486808777,1.0,1.0,-1.9860275983810425,0.8731078505516052,1.1129196882247925,0.418360948562622,0.0,0.0,0.5516812801361084,209.8175201416016,210.0,-0.7819845676422119,-14339.9541015625,1154.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6446228027344,307.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.603515625,18000.0,0.0,0.0,0.3264066874980926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421165823936462,0.5421224236488342,-5.869058895768831e-06,0.0,0.0003312613116577,0.0,0.0,34.6280517578125,0.0,0.0,0.0,0.3843594193458557,4.0,0.0,1.0
729000,293.1509094238281,297.1499938964844,293.1499938964844,0.8504435420036316,-12383.146484375,304.1736145019531,0.9990000128746032,0.9977448582649232,0.7880798578262329,293.35137939453125,297.1499938964844,293.1499938964844,0.0146574843674898,-800.6187133789062,303.2970886230469,0.3476764559745788,0.050000000745058,0.0546862035989761,293.2610778808594,297.1499938964844,293.1499938964844,0.17244453728199,-2754.90966796875,304.16229248046875,0.6586857438087463,0.2428701072931289,0.1754785180091858,293.2703552246094,297.1499938964844,293.1499938964844,0.3088341653347015,-5919.25439453125,304.1654052734375,0.7686980366706848,0.3908021152019501,0.376946359872818,293.40802001953125,297.1499938964844,293.1499938964844,0.0047532184980809,-1772.39404296875,296.8417663574219,0.3476764559745788,0.050000000745058,0.2594077885150909,291.1778564453125,291.1499938964844,269.79998779296875,267.291748046875,284.00701904296875,295.1509094238281,291.1776123046875,1.0,0.4901784658432007,0.7768494486808777,0.7768494486808777,1.0,1.0,-1.9860275983810425,0.8731078505516052,1.1129196882247925,0.418360948562622,0.0,0.0,0.5516812801361084,209.8175201416016,210.0,-0.7819845676422119,-14339.9541015625,1154.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6446228027344,307.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.603515625,18000.0,0.0,0.0,0.3264066874980926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421165823936462,0.5421224236488342,-5.869058895768831e-06,0.0,0.0003312613116577,0.0,0.0,34.6280517578125,0.0,0.0,0.0,0.3843594193458557,4.0,0.0,1.0
729060,293.1522827148437,297.1499938964844,293.1499938964844,0.8508924841880798,-12396.1103515625,304.1649475097656,0.9990000128746032,0.9974460005760192,0.7891589403152466,293.353515625,297.1499938964844,293.1499938964844,0.0144555978477001,-796.1639404296875,303.2210693359375,0.3474628627300262,0.050000000745058,0.0547061637043952,293.2603454589844,297.1499938964844,293.1499938964844,0.1702484041452407,-2727.01904296875,304.161865234375,0.6560361981391907,0.2402054518461227,0.1736474782228469,293.269775390625,297.1499938964844,293.1499938964844,0.3061027824878692,-5878.22314453125,304.1648254394531,0.7664828300476074,0.3878733813762665,0.3742202520370483,293.40789794921875,297.1499938964844,293.1499938964844,0.0046748863533139,-1745.71044921875,296.75030517578125,0.3474628627300262,0.050000000745058,0.259502500295639,291.1734313964844,291.1499938964844,269.829833984375,267.3202209472656,284.0256652832031,295.1521911621094,291.1731262207031,1.0,0.4901115596294403,0.775609016418457,0.775609016418457,1.0,1.0,-1.981986403465271,0.8709600567817688,1.111026406288147,0.4170691072940826,0.0,0.0,0.548839807510376,210.2190399169922,213.0,-4.795899868011475,-14260.5244140625,1151.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66729736328125,307.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.666015625,18000.0,0.0,0.0,0.3241537809371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536341667175293,0.536347508430481,-5.828667326568393e-06,0.0,0.0003289748856332,0.0,0.0,33.94145965576172,0.0,0.0,0.0,0.3822849690914154,4.0,0.0,1.0
729120,293.1522827148437,297.1499938964844,293.1499938964844,0.8508924841880798,-12396.1103515625,304.1649475097656,0.9990000128746032,0.9974460005760192,0.7891589403152466,293.353515625,297.1499938964844,293.1499938964844,0.0144555978477001,-796.1639404296875,303.2210693359375,0.3474628627300262,0.050000000745058,0.0547061637043952,293.2603454589844,297.1499938964844,293.1499938964844,0.1702484041452407,-2727.01904296875,304.161865234375,0.6560361981391907,0.2402054518461227,0.1736474782228469,293.269775390625,297.1499938964844,293.1499938964844,0.3061027824878692,-5878.22314453125,304.1648254394531,0.7664828300476074,0.3878733813762665,0.3742202520370483,293.40789794921875,297.1499938964844,293.1499938964844,0.0046748863533139,-1745.71044921875,296.75030517578125,0.3474628627300262,0.050000000745058,0.259502500295639,291.1734313964844,291.1499938964844,269.829833984375,267.3202209472656,284.0256652832031,295.1521911621094,291.1731262207031,1.0,0.4901115596294403,0.775609016418457,0.775609016418457,1.0,1.0,-1.981986403465271,0.8709600567817688,1.111026406288147,0.4170691072940826,0.0,0.0,0.548839807510376,210.2190399169922,213.0,-4.795899868011475,-14260.5244140625,1151.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66729736328125,307.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.666015625,18000.0,0.0,0.0,0.3241537809371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536341667175293,0.536347508430481,-5.828667326568393e-06,0.0,0.0003289748856332,0.0,0.0,33.94145965576172,0.0,0.0,0.0,0.3822849690914154,4.0,0.0,1.0
729180,293.15692138671875,297.1499938964844,293.1499938964844,0.8536909818649292,-12436.388671875,304.15533447265625,0.9990000128746032,0.9964558482170104,0.7920098900794983,293.3561096191406,297.1499938964844,293.1499938964844,0.0142671149224042,-792.0648803710938,303.1429748535156,0.3469010889530182,0.050000000745058,0.054758932441473,293.2600402832031,297.1499938964844,293.1499938964844,0.1680431365966797,-2698.907470703125,304.1615905761719,0.6528784036636353,0.2374733835458755,0.1717957556247711,293.2694396972656,297.1499938964844,293.1499938964844,0.3033933341503143,-5837.38232421875,304.1643981933594,0.7637007236480713,0.3849031031131744,0.3714911043643951,293.4082336425781,297.1499938964844,293.1499938964844,0.0045986752957105,-1719.635986328125,296.6573181152344,0.3469010889530182,0.050000000745058,0.2597527801990509,291.1685791015625,291.1499938964844,269.8598327636719,267.34881591796875,284.0450439453125,295.1567077636719,291.16827392578125,1.0,0.4908692836761474,0.7743685841560364,0.7743685841560364,1.0,1.0,-1.9802716970443728,0.8699213266372681,1.1103503704071045,0.4163644015789032,0.0,0.0,0.5466912388801575,211.51026916503903,216.0,-6.232107639312744,-14198.5888671875,1154.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,307.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2265625,18000.0,0.0,0.0,0.3219347298145294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319440960884094,0.5319498777389526,-5.797674020868726e-06,0.0,0.0003267228312324,0.0,0.0,33.42293930053711,0.0,0.0,0.0,0.3807033598423004,4.0,0.0,1.0
729240,293.15692138671875,297.1499938964844,293.1499938964844,0.8536909818649292,-12436.388671875,304.15533447265625,0.9990000128746032,0.9964558482170104,0.7920098900794983,293.3561096191406,297.1499938964844,293.1499938964844,0.0142671149224042,-792.0648803710938,303.1429748535156,0.3469010889530182,0.050000000745058,0.054758932441473,293.2600402832031,297.1499938964844,293.1499938964844,0.1680431365966797,-2698.907470703125,304.1615905761719,0.6528784036636353,0.2374733835458755,0.1717957556247711,293.2694396972656,297.1499938964844,293.1499938964844,0.3033933341503143,-5837.38232421875,304.1643981933594,0.7637007236480713,0.3849031031131744,0.3714911043643951,293.4082336425781,297.1499938964844,293.1499938964844,0.0045986752957105,-1719.635986328125,296.6573181152344,0.3469010889530182,0.050000000745058,0.2597527801990509,291.1685791015625,291.1499938964844,269.8598327636719,267.34881591796875,284.0450439453125,295.1567077636719,291.16827392578125,1.0,0.4908692836761474,0.7743685841560364,0.7743685841560364,1.0,1.0,-1.9802716970443728,0.8699213266372681,1.1103503704071045,0.4163644015789032,0.0,0.0,0.5466912388801575,211.51026916503903,216.0,-6.232107639312744,-14198.5888671875,1154.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,307.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2265625,18000.0,0.0,0.0,0.3219347298145294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319440960884094,0.5319498777389526,-5.797674020868726e-06,0.0,0.0003267228312324,0.0,0.0,33.42293930053711,0.0,0.0,0.0,0.3807033598423004,4.0,0.0,1.0
729300,293.16015625,297.1499938964844,293.1499938964844,0.855752170085907,-12463.876953125,304.150634765625,0.9990000128746032,0.9957298636436462,0.7938995957374573,293.3575744628906,297.1499938964844,293.1499938964844,0.0141757698729634,-790.0808715820312,303.10308837890625,0.3465310037136078,0.050000000745058,0.0547940023243427,293.2600402832031,297.1499938964844,293.1499938964844,0.1669286340475082,-2684.658447265625,304.1614990234375,0.6511671543121338,0.2360807806253433,0.1708578318357467,293.2694091796875,297.1499938964844,293.1499938964844,0.3020343780517578,-5816.84033203125,304.16424560546875,0.7621632218360901,0.3834002017974853,0.3701188266277313,293.4085693359375,297.1499938964844,293.1499938964844,0.0045610098168253,-1706.6915283203125,296.6103210449219,0.3465310037136078,0.050000000745058,0.259919136762619,291.1661682128906,291.1499938964844,269.8749694824219,267.3631896972656,284.0550537109375,295.159912109375,291.1658935546875,1.0,0.4914626777172088,0.7737483978271484,0.7737483978271484,1.0,1.0,-1.980008125305176,0.869684636592865,1.110323429107666,0.4161604344844818,0.0,0.0,0.5458551049232483,212.3908233642578,216.0,-6.416707992553711,-14172.0458984375,1156.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67999267578125,307.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.982421875,18000.0,0.0,0.0,0.3208690583705902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302046537399292,0.5302104353904724,-5.78532308281865e-06,0.0,0.0003256413037888,0.0,0.0,33.21870803833008,0.0,0.0,0.0,0.3800775706768036,4.0,0.0,1.0
729360,293.1639404296875,297.1499938964844,293.1499938964844,0.8581637740135193,-12495.1025390625,304.1461486816406,0.9990000128746032,0.9948615431785583,0.7960228323936462,293.3591613769531,297.1499938964844,293.1499938964844,0.0140855070203542,-788.112060546875,303.06268310546875,0.3461172878742218,0.050000000745058,0.0548335015773773,293.2601318359375,297.1499938964844,293.1499938964844,0.1658031195402145,-2670.239013671875,304.1614685058594,0.649390697479248,0.2346706986427307,0.1699108034372329,293.2694091796875,297.1499938964844,293.1499938964844,0.300667405128479,-5796.13623046875,304.1641540527344,0.7605538964271545,0.3818852603435516,0.368739515542984,293.4090270996094,297.1499938964844,293.1499938964844,0.0045234533026814,-1693.737060546875,296.5630187988281,0.3461172878742218,0.050000000745058,0.2601065337657928,291.1639099121094,291.1499938964844,269.89019775390625,267.3776550292969,284.0653991699219,295.16363525390625,291.16363525390625,1.0,0.4921634495258331,0.7730688452720642,0.7730688452720642,1.0,1.0,-1.9800363779067995,0.8695763349533081,1.1104600429534912,0.416018396615982,0.0,0.0,0.5451574325561523,213.3909454345703,219.0,-6.305444717407227,-14147.626953125,1160.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67657470703125,307.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.166015625,18000.0,0.0,0.0,0.3198464512825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287438035011292,0.5287495851516724,-5.774888450105209e-06,0.0,0.0003246034902986,0.0,0.0,33.04745864868164,0.0,0.0,0.0,0.3795512914657593,4.0,0.0,1.0
729420,293.1726989746094,297.1499938964844,293.1499938964844,0.8638162612915039,-12566.0625,304.1380615234375,0.9990000128746032,0.9927337169647216,0.8007910251617432,293.3626403808594,297.1499938964844,293.1499938964844,0.0139067191630601,-784.1683959960938,302.980224609375,0.3451964855194092,0.050000000745058,0.0549225881695747,293.2605285644531,297.1499938964844,293.1499938964844,0.163517028093338,-2640.863037109375,304.16143798828125,0.6456984877586365,0.2318014055490493,0.1679890751838684,293.2696228027344,297.1499938964844,293.1499938964844,0.2979038953781128,-5754.166015625,304.1640319824219,0.7571824789047241,0.3788209855556488,0.3659579157829284,293.41021728515625,297.1499938964844,293.1499938964844,0.0044483067467808,-1667.668701171875,296.4676513671875,0.3451964855194092,0.050000000745058,0.260529100894928,291.1598815917969,291.1499938964844,269.9211120605469,267.4068298339844,284.0867004394531,295.17236328125,291.15966796875,1.0,0.4938035905361175,0.7717097997665405,0.7717097997665405,1.0,1.0,-1.9807281494140625,0.8696596026420593,1.1110684871673584,0.4158888757228851,0.0,0.0,0.5441150069236755,215.66241455078125,222.0,-5.683013916015625,-14103.2919921875,1168.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579895019531,307.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.009765625,18000.0,0.0,0.0,0.3179595470428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265249013900757,0.5265306830406189,-5.758903625974199e-06,0.0,0.0003226885164622,0.0,0.0,32.787689208984375,0.0,0.0,0.0,0.378750741481781,4.0,0.0,1.0
729480,293.1726989746094,297.1499938964844,293.1499938964844,0.8638162612915039,-12566.0625,304.1380615234375,0.9990000128746032,0.9927337169647216,0.8007910251617432,293.3626403808594,297.1499938964844,293.1499938964844,0.0139067191630601,-784.1683959960938,302.980224609375,0.3451964855194092,0.050000000745058,0.0549225881695747,293.2605285644531,297.1499938964844,293.1499938964844,0.163517028093338,-2640.863037109375,304.16143798828125,0.6456984877586365,0.2318014055490493,0.1679890751838684,293.2696228027344,297.1499938964844,293.1499938964844,0.2979038953781128,-5754.166015625,304.1640319824219,0.7571824789047241,0.3788209855556488,0.3659579157829284,293.41021728515625,297.1499938964844,293.1499938964844,0.0044483067467808,-1667.668701171875,296.4676513671875,0.3451964855194092,0.050000000745058,0.260529100894928,291.1598815917969,291.1499938964844,269.9211120605469,267.4068298339844,284.0867004394531,295.17236328125,291.15966796875,1.0,0.4938035905361175,0.7717097997665405,0.7717097997665405,1.0,1.0,-1.9807281494140625,0.8696596026420593,1.1110684871673584,0.4158888757228851,0.0,0.0,0.5441150069236755,215.66241455078125,222.0,-5.683013916015625,-14103.2919921875,1168.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579895019531,307.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.009765625,18000.0,0.0,0.0,0.3179595470428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265249013900757,0.5265306830406189,-5.758903625974199e-06,0.0,0.0003226885164622,0.0,0.0,32.787689208984375,0.0,0.0,0.0,0.378750741481781,4.0,0.0,1.0
729540,293.1827087402344,297.1499938964844,293.1499938964844,0.8703097105026245,-12645.236328125,304.1312561035156,0.9990000128746032,0.9901288151741028,0.8060492277145386,293.36639404296875,297.1499938964844,293.1499938964844,0.0137288104742765,-780.164794921875,302.895751953125,0.344194233417511,0.050000000745058,0.0550214387476444,293.2611389160156,297.1499938964844,293.1499938964844,0.161185011267662,-2610.780517578125,304.1615295410156,0.6418858170509338,0.2288725823163986,0.1660315841436386,293.2699890136719,297.1499938964844,293.1499938964844,0.2950985133647918,-5711.416015625,304.1640319824219,0.7536802291870117,0.3757146298885345,0.3631451427936554,293.4117431640625,297.1499938964844,293.1499938964844,0.0043728300370275,-1641.28564453125,296.37127685546875,0.344194233417511,0.050000000745058,0.260998010635376,291.1565856933594,291.1499938964844,269.9527893066406,267.4365234375,284.1087646484375,295.1823425292969,291.1564025878906,1.0,0.4956666827201843,0.7703508138656616,0.7703508138656616,1.0,1.0,-1.9819955825805664,0.8700147867202759,1.1119807958602903,0.4158993363380432,0.0,0.0,0.5434685349464417,218.19566345214844,210.0,-4.7649102210998535,-14063.2666015625,1178.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,307.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.3163154125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250966548919678,0.525102436542511,-5.748361672885949e-06,0.0,0.0003210199065506,0.0,0.0,32.61992263793945,0.0,0.0,0.0,0.3782323896884918,4.0,0.0,1.0
729600,293.1827087402344,297.1499938964844,293.1499938964844,0.8703097105026245,-12645.236328125,304.1312561035156,0.9990000128746032,0.9901288151741028,0.8060492277145386,293.36639404296875,297.1499938964844,293.1499938964844,0.0137288104742765,-780.164794921875,302.895751953125,0.344194233417511,0.050000000745058,0.0550214387476444,293.2611389160156,297.1499938964844,293.1499938964844,0.161185011267662,-2610.780517578125,304.1615295410156,0.6418858170509338,0.2288725823163986,0.1660315841436386,293.2699890136719,297.1499938964844,293.1499938964844,0.2950985133647918,-5711.416015625,304.1640319824219,0.7536802291870117,0.3757146298885345,0.3631451427936554,293.4117431640625,297.1499938964844,293.1499938964844,0.0043728300370275,-1641.28564453125,296.37127685546875,0.344194233417511,0.050000000745058,0.260998010635376,291.1565856933594,291.1499938964844,269.9527893066406,267.4365234375,284.1087646484375,295.1823425292969,291.1564025878906,1.0,0.4956666827201843,0.7703508138656616,0.7703508138656616,1.0,1.0,-1.9819955825805664,0.8700147867202759,1.1119807958602903,0.4158993363380432,0.0,0.0,0.5434685349464417,218.19566345214844,210.0,-4.7649102210998535,-14063.2666015625,1178.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,307.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.3163154125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250966548919678,0.525102436542511,-5.748361672885949e-06,0.0,0.0003210199065506,0.0,0.0,32.61992263793945,0.0,0.0,0.0,0.3782323896884918,4.0,0.0,1.0
729660,293.1874694824219,297.1499938964844,293.1499938964844,0.8662210702896118,-12586.50390625,304.14483642578125,0.9990000128746032,0.9883102178573608,0.8019468188285828,293.36993408203125,297.1499938964844,293.1499938964844,0.0134690618142485,-772.9951171875,302.8118591308594,0.3449753820896148,0.050000000745058,0.0549443326890468,293.26141357421875,297.1499938964844,293.1499938964844,0.1585612148046493,-2576.593505859375,304.1620788574219,0.6403406858444214,0.2259993404150009,0.1639514863491058,293.27008056640625,297.1499938964844,293.1499938964844,0.2918590903282165,-5661.46728515625,304.164794921875,0.7529197335243225,0.3726558685302734,0.3601702153682709,293.4131164550781,297.1499938964844,293.1499938964844,0.00428252434358,-1608.7005615234375,296.2813720703125,0.3449753820896148,0.050000000745058,0.2606322467327118,291.1641540527344,291.1499938964844,269.9853515625,267.46685791015625,284.13494873046875,295.1875,291.1649475097656,1.0,0.4925629198551178,0.7689530253410339,0.7689530253410339,1.0,1.0,-1.9704793691635127,0.8642300963401794,1.106249213218689,0.4128120243549347,0.0,0.0,0.541311502456665,215.95782470703125,198.0,9.326760292053224,-13970.892578125,1158.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885009765625,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.029296875,18000.0,0.0,0.0,0.3148600161075592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227214694023132,0.5227271914482117,-5.736858838645276e-06,0.0,0.0003195428871549,0.0,0.0,32.37061309814453,0.0,0.0,0.0,0.3774119615554809,4.0,0.0,1.0
729720,293.1874694824219,297.1499938964844,293.1499938964844,0.8662210702896118,-12586.50390625,304.14483642578125,0.9990000128746032,0.9883102178573608,0.8019468188285828,293.36993408203125,297.1499938964844,293.1499938964844,0.0134690618142485,-772.9951171875,302.8118591308594,0.3449753820896148,0.050000000745058,0.0549443326890468,293.26141357421875,297.1499938964844,293.1499938964844,0.1585612148046493,-2576.593505859375,304.1620788574219,0.6403406858444214,0.2259993404150009,0.1639514863491058,293.27008056640625,297.1499938964844,293.1499938964844,0.2918590903282165,-5661.46728515625,304.164794921875,0.7529197335243225,0.3726558685302734,0.3601702153682709,293.4131164550781,297.1499938964844,293.1499938964844,0.00428252434358,-1608.7005615234375,296.2813720703125,0.3449753820896148,0.050000000745058,0.2606322467327118,291.1641540527344,291.1499938964844,269.9853515625,267.46685791015625,284.13494873046875,295.1875,291.1649475097656,1.0,0.4925629198551178,0.7689530253410339,0.7689530253410339,1.0,1.0,-1.9704793691635127,0.8642300963401794,1.106249213218689,0.4128120243549347,0.0,0.0,0.541311502456665,215.95782470703125,198.0,9.326760292053224,-13970.892578125,1158.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885009765625,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.029296875,18000.0,0.0,0.0,0.3148600161075592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227214694023132,0.5227271914482117,-5.736858838645276e-06,0.0,0.0003195428871549,0.0,0.0,32.37061309814453,0.0,0.0,0.0,0.3774119615554809,4.0,0.0,1.0
729780,293.18170166015625,297.1499938964844,293.1499938964844,0.8536365628242493,-12424.1474609375,304.1676025390625,0.9990000128746032,0.9885115027427672,0.7910422086715698,293.3726501464844,297.1499938964844,293.1499938964844,0.0131624126806855,-763.8126220703125,302.72979736328125,0.3470924794673919,0.050000000745058,0.0547412596642971,293.2607421875,297.1499938964844,293.1499938964844,0.1558931171894073,-2541.66162109375,304.1624755859375,0.6405581831932068,0.2233147770166397,0.1618936210870742,293.26953125,297.1499938964844,293.1499938964844,0.2884568572044372,-5608.822265625,304.16552734375,0.75422203540802,0.3697232007980346,0.3571758568286896,293.4136962890625,297.1499938964844,293.1499938964844,0.0041823233477771,-1572.02587890625,296.1969909667969,0.3470924794673919,0.050000000745058,0.2596689760684967,291.1777648925781,291.1499938964844,270.0190124511719,267.4979248046875,284.1602478027344,295.1820678710937,291.1786193847656,1.0,0.486452579498291,0.7675552368164062,0.7675552368164062,1.0,1.0,-1.9499214887619016,0.8541508913040161,1.0957705974578855,0.4074046611785888,0.0,0.0,0.5367096662521362,210.3055114746093,201.0,16.498275756835938,-13810.298828125,1119.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57684326171875,307.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5625,18000.0,0.0,0.0,0.313257485628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51584392786026,0.5158495903015137,-5.701162990590092e-06,0.0,0.0003179165360052,0.0,0.0,31.643943786621094,0.0,0.0,0.0,0.3751203119754791,4.0,0.0,1.0
729840,293.18170166015625,297.1499938964844,293.1499938964844,0.8536365628242493,-12424.1474609375,304.1676025390625,0.9990000128746032,0.9885115027427672,0.7910422086715698,293.3726501464844,297.1499938964844,293.1499938964844,0.0131624126806855,-763.8126220703125,302.72979736328125,0.3470924794673919,0.050000000745058,0.0547412596642971,293.2607421875,297.1499938964844,293.1499938964844,0.1558931171894073,-2541.66162109375,304.1624755859375,0.6405581831932068,0.2233147770166397,0.1618936210870742,293.26953125,297.1499938964844,293.1499938964844,0.2884568572044372,-5608.822265625,304.16552734375,0.75422203540802,0.3697232007980346,0.3571758568286896,293.4136962890625,297.1499938964844,293.1499938964844,0.0041823233477771,-1572.02587890625,296.1969909667969,0.3470924794673919,0.050000000745058,0.2596689760684967,291.1777648925781,291.1499938964844,270.0190124511719,267.4979248046875,284.1602478027344,295.1820678710937,291.1786193847656,1.0,0.486452579498291,0.7675552368164062,0.7675552368164062,1.0,1.0,-1.9499214887619016,0.8541508913040161,1.0957705974578855,0.4074046611785888,0.0,0.0,0.5367096662521362,210.3055114746093,201.0,16.498275756835938,-13810.298828125,1119.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57684326171875,307.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5625,18000.0,0.0,0.0,0.313257485628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51584392786026,0.5158495903015137,-5.701162990590092e-06,0.0,0.0003179165360052,0.0,0.0,31.643943786621094,0.0,0.0,0.0,0.3751203119754791,4.0,0.0,1.0
