time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729900,293.1771545410156,297.1499938964844,293.1499938964844,0.8491138815879822,-12369.017578125,304.1725158691406,0.9990000128746032,0.9890074729919434,0.7875411510467529,293.3737487792969,297.1499938964844,293.1499938964844,0.0130294514819979,-759.8709106445312,302.6889038085937,0.3477850556373596,0.050000000745058,0.0546766854822635,293.2601318359375,297.1499938964844,293.1499938964844,0.154677614569664,-2525.7646484375,304.16241455078125,0.640259325504303,0.2220314145088195,0.1609424948692321,293.26910400390625,297.1499938964844,293.1499938964844,0.2868794500827789,-5584.50732421875,304.1655578613281,0.7543355822563171,0.368293285369873,0.3557603061199188,293.4136962890625,297.1499938964844,293.1499938964844,0.0041358349844813,-1555.0504150390625,296.15460205078125,0.3477850556373596,0.050000000745058,0.2593626677989959,291.1829833984375,291.1499938964844,270.03631591796875,267.5137939453125,284.1706237792969,295.17742919921875,291.1830749511719,1.0,0.4846960008144378,0.76685631275177,0.76685631275177,1.0,1.0,-1.9424219131469729,0.8504601120948792,1.0919617414474487,0.4053128063678741,0.0,0.0,0.5339564085006714,208.48190307617188,201.0,13.008416175842283,-13730.8056640625,1105.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850524902344,307.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.052734375,18000.0,0.0,0.0,0.3123146891593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111957788467407,0.5112014412879944,-5.675254215020686e-06,0.0,0.0003169597184751,0.0,0.0,31.15010643005371,0.0,0.0,0.0,0.3735615313053131,4.0,0.0,1.0
729960,293.17401123046875,297.1499938964844,293.1499938964844,0.8464444279670715,-12338.3330078125,304.1732482910156,0.9990000128746032,0.9892791509628296,0.7855100035667419,293.3747863769531,297.1499938964844,293.1499938964844,0.0129151493310928,-756.6409301757812,302.6473693847656,0.3481897711753845,0.050000000745058,0.0546393580734729,293.2594909667969,297.1499938964844,293.1499938964844,0.1535772979259491,-2511.4423828125,304.16217041015625,0.639618456363678,0.2207621783018112,0.1600256115198135,293.2686462402344,297.1499938964844,293.1499938964844,0.2854762971401214,-5563.03955078125,304.165283203125,0.7540193796157837,0.3668758571147918,0.3543838560581207,293.41357421875,297.1499938964844,293.1499938964844,0.0040932768024504,-1539.774169921875,296.1090393066406,0.3481897711753845,0.050000000745058,0.2591855823993683,291.1825256347656,291.1499938964844,270.0539855957031,267.5298767089844,284.18072509765625,295.1742248535156,291.182373046875,1.0,0.4834624528884887,0.7662758827209473,0.7662758827209473,1.0,1.0,-1.93696928024292,0.8477532267570496,1.0892161130905151,0.4038096070289612,0.0,0.0,0.5318210124969482,207.4017944335937,204.0,6.125101089477539,-13664.3447265625,1096.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000366210937,307.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.564453125,18000.0,0.0,0.0,0.3112805783748626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068933963775635,0.5068990588188171,-5.648359547194559e-06,0.0,0.0003159102343488,0.0,0.0,30.683706283569336,0.0,0.0,0.0,0.3721001744270324,4.0,0.0,1.0
730020,293.17138671875,297.1499938964844,293.1499938964844,0.8440548777580261,-12314.98828125,304.1693420410156,0.9990000128746032,0.989211082458496,0.7841331362724304,293.3768005371094,297.1499938964844,293.1499938964844,0.0127095133066177,-750.90185546875,302.56378173828125,0.3484655022621155,0.050000000745058,0.0546141490340232,293.25830078125,297.1499938964844,293.1499938964844,0.151454359292984,-2483.755615234375,304.1616516113281,0.6376946568489075,0.2182284593582153,0.1582415699958801,293.2677001953125,297.1499938964844,293.1499938964844,0.2827730178833008,-5521.63720703125,304.1647033691406,0.7525984048843384,0.3640575110912323,0.3517042398452759,293.41326904296875,297.1499938964844,293.1499938964844,0.0040130959823727,-1510.96240234375,296.0174255371094,0.3484655022621155,0.050000000745058,0.2590660154819488,291.18048095703125,291.1499938964844,270.09039306640625,267.5628662109375,284.20166015625,295.1714172363281,291.18023681640625,1.0,0.4822681844234466,0.765114963054657,0.765114963054657,1.0,1.0,-1.929778814315796,0.8441082835197449,1.0856705904006958,0.4017490446567535,0.0,0.0,0.5278832316398621,206.5861053466797,207.0,-0.5924350023269653,-13561.1767578125,1086.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369934082031,307.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8125,18000.0,0.0,0.0,0.3090372681617737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996700286865234,0.4996756315231323,-5.602289547823602e-06,0.0,0.0003136335290037,0.0,0.0,29.90581512451172,0.0,0.0,0.0,0.3696002066135406,4.0,0.0,1.0
730080,293.17138671875,297.1499938964844,293.1499938964844,0.8440548777580261,-12314.98828125,304.1693420410156,0.9990000128746032,0.989211082458496,0.7841331362724304,293.3768005371094,297.1499938964844,293.1499938964844,0.0127095133066177,-750.90185546875,302.56378173828125,0.3484655022621155,0.050000000745058,0.0546141490340232,293.25830078125,297.1499938964844,293.1499938964844,0.151454359292984,-2483.755615234375,304.1616516113281,0.6376946568489075,0.2182284593582153,0.1582415699958801,293.2677001953125,297.1499938964844,293.1499938964844,0.2827730178833008,-5521.63720703125,304.1647033691406,0.7525984048843384,0.3640575110912323,0.3517042398452759,293.41326904296875,297.1499938964844,293.1499938964844,0.0040130959823727,-1510.96240234375,296.0174255371094,0.3484655022621155,0.050000000745058,0.2590660154819488,291.18048095703125,291.1499938964844,270.09039306640625,267.5628662109375,284.20166015625,295.1714172363281,291.18023681640625,1.0,0.4822681844234466,0.765114963054657,0.765114963054657,1.0,1.0,-1.929778814315796,0.8441082835197449,1.0856705904006958,0.4017490446567535,0.0,0.0,0.5278832316398621,206.5861053466797,207.0,-0.5924350023269653,-13561.1767578125,1086.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369934082031,307.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8125,18000.0,0.0,0.0,0.3090372681617737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996700286865234,0.4996756315231323,-5.602289547823602e-06,0.0,0.0003136335290037,0.0,0.0,29.90581512451172,0.0,0.0,0.0,0.3696002066135406,4.0,0.0,1.0
730140,293.1726989746094,297.1499938964844,293.1499938964844,0.8448112607002258,-12330.5390625,304.1615905761719,0.9990000128746032,0.988410234451294,0.7853295803070068,293.3789367675781,297.1499938964844,293.1499938964844,0.0125255184248089,-745.8648071289062,302.4787902832031,0.3482262194156647,0.050000000745058,0.0546361617743968,293.2574157714844,297.1499938964844,293.1499938964844,0.1493932157754898,-2456.810546875,304.16119384765625,0.6351303458213806,0.215664342045784,0.1564776748418808,293.2669677734375,297.1499938964844,293.1499938964844,0.2801803350448608,-5481.87939453125,304.16412353515625,0.7504127025604248,0.3612290024757385,0.3490701019763946,293.4131774902344,297.1499938964844,293.1499938964844,0.0039368476718664,-1483.580810546875,295.9239196777344,0.3482262194156647,0.050000000745058,0.2591704130172729,291.1762084960937,291.1499938964844,270.12847900390625,267.5970153808594,284.2237854003906,295.172607421875,291.1759033203125,1.0,0.4822869598865509,0.7639539837837219,0.7639539837837219,1.0,1.0,-1.926084280014038,0.8421240448951721,1.0839601755142212,0.4005717635154724,0.0,0.0,0.5246645212173462,207.0525360107422,210.0,-4.583470344543457,-13479.75,1084.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6713256835937,307.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.125,18000.0,0.0,0.0,0.3066739737987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936099052429199,0.4936154782772064,-5.563818376685958e-06,0.0,0.0003112351114396,0.0,0.0,29.26304054260254,0.0,0.0,0.0,0.3675173819065094,4.0,0.0,1.0
730200,293.1726989746094,297.1499938964844,293.1499938964844,0.8448112607002258,-12330.5390625,304.1615905761719,0.9990000128746032,0.988410234451294,0.7853295803070068,293.3789367675781,297.1499938964844,293.1499938964844,0.0125255184248089,-745.8648071289062,302.4787902832031,0.3482262194156647,0.050000000745058,0.0546361617743968,293.2574157714844,297.1499938964844,293.1499938964844,0.1493932157754898,-2456.810546875,304.16119384765625,0.6351303458213806,0.215664342045784,0.1564776748418808,293.2669677734375,297.1499938964844,293.1499938964844,0.2801803350448608,-5481.87939453125,304.16412353515625,0.7504127025604248,0.3612290024757385,0.3490701019763946,293.4131774902344,297.1499938964844,293.1499938964844,0.0039368476718664,-1483.580810546875,295.9239196777344,0.3482262194156647,0.050000000745058,0.2591704130172729,291.1762084960937,291.1499938964844,270.12847900390625,267.5970153808594,284.2237854003906,295.172607421875,291.1759033203125,1.0,0.4822869598865509,0.7639539837837219,0.7639539837837219,1.0,1.0,-1.926084280014038,0.8421240448951721,1.0839601755142212,0.4005717635154724,0.0,0.0,0.5246645212173462,207.0525360107422,210.0,-4.583470344543457,-13479.75,1084.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6713256835937,307.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.125,18000.0,0.0,0.0,0.3066739737987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936099052429199,0.4936154782772064,-5.563818376685958e-06,0.0,0.0003112351114396,0.0,0.0,29.26304054260254,0.0,0.0,0.0,0.3675173819065094,4.0,0.0,1.0
730260,293.177001953125,297.1499938964844,293.1499938964844,0.8477969765663147,-12372.2099609375,304.1527709960937,0.9990000128746032,0.9869694709777832,0.7882354259490967,293.3813781738281,297.1499938964844,293.1499938964844,0.0123530011624097,-741.1558837890625,302.3921203613281,0.3476479351520538,0.050000000745058,0.0546896792948246,293.25689697265625,297.1499938964844,293.1499938964844,0.1473353654146194,-2429.8076171875,304.160888671875,0.6321262717247009,0.2130520641803741,0.1547054797410965,293.2664489746094,297.1499938964844,293.1499938964844,0.2776147723197937,-5442.40576171875,304.1636962890625,0.7477210164070129,0.3583706617355346,0.346442699432373,293.4134521484375,297.1499938964844,293.1499938964844,0.0038622536230832,-1456.7047119140625,295.8291320800781,0.3476479351520538,0.050000000745058,0.2594242990016937,291.17156982421875,291.1499938964844,270.1683654785156,267.6324157714844,284.2474975585937,295.1767883300781,291.1712951660156,1.0,0.483106404542923,0.7627179622650146,0.7627179622650146,1.0,1.0,-1.9246584177017207,0.8412017226219177,1.0834566354751587,0.3999496698379516,0.0,0.0,0.5220983624458313,208.37234497070312,213.0,-5.934944152832031,-13413.76171875,1087.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940002441406,307.1360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1015625,18000.0,0.0,0.0,0.3043123483657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887997806072235,0.4888053238391876,-5.533297098736512e-06,0.0,0.0003088383527938,0.0,0.0,28.75873756408692,0.0,0.0,0.0,0.3658659756183624,4.0,0.0,1.0
730320,293.177001953125,297.1499938964844,293.1499938964844,0.8477969765663147,-12372.2099609375,304.1527709960937,0.9990000128746032,0.9869694709777832,0.7882354259490967,293.3813781738281,297.1499938964844,293.1499938964844,0.0123530011624097,-741.1558837890625,302.3921203613281,0.3476479351520538,0.050000000745058,0.0546896792948246,293.25689697265625,297.1499938964844,293.1499938964844,0.1473353654146194,-2429.8076171875,304.160888671875,0.6321262717247009,0.2130520641803741,0.1547054797410965,293.2664489746094,297.1499938964844,293.1499938964844,0.2776147723197937,-5442.40576171875,304.1636962890625,0.7477210164070129,0.3583706617355346,0.346442699432373,293.4134521484375,297.1499938964844,293.1499938964844,0.0038622536230832,-1456.7047119140625,295.8291320800781,0.3476479351520538,0.050000000745058,0.2594242990016937,291.17156982421875,291.1499938964844,270.1683654785156,267.6324157714844,284.2474975585937,295.1767883300781,291.1712951660156,1.0,0.483106404542923,0.7627179622650146,0.7627179622650146,1.0,1.0,-1.9246584177017207,0.8412017226219177,1.0834566354751587,0.3999496698379516,0.0,0.0,0.5220983624458313,208.37234497070312,213.0,-5.934944152832031,-13413.76171875,1087.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940002441406,307.1360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1015625,18000.0,0.0,0.0,0.3043123483657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887997806072235,0.4888053238391876,-5.533297098736512e-06,0.0,0.0003088383527938,0.0,0.0,28.75873756408692,0.0,0.0,0.0,0.3658659756183624,4.0,0.0,1.0
730380,293.1835327148437,297.1499938964844,293.1499938964844,0.852394163608551,-12431.7919921875,304.1441955566406,0.9990000128746032,0.98496413230896,0.7922796010971069,293.3842163085937,297.1499938964844,293.1499938964844,0.0121867340058088,-736.5834350585938,302.30352783203125,0.3468502461910248,0.050000000745058,0.0547644719481468,293.2566833496094,297.1499938964844,293.1499938964844,0.1452585309743881,-2402.447509765625,304.1607360839844,0.6288169026374817,0.2103875577449798,0.1529126614332199,293.26617431640625,297.1499938964844,293.1499938964844,0.2750422954559326,-5402.68115234375,304.1634216308594,0.7447014451026917,0.3554752767086029,0.3438025414943695,293.41412353515625,297.1499938964844,293.1499938964844,0.0037882630713284,-1429.92724609375,295.7332458496094,0.3468502461910248,0.050000000745058,0.2597790956497192,291.1671447753906,291.1499938964844,270.2102966308594,267.66925048828125,284.27264404296875,295.1832580566406,291.1669006347656,1.0,0.4844560027122497,0.7614819407463074,0.7614819407463074,1.0,1.0,-1.9247065782547,0.8409773111343384,1.083729267120361,0.399694561958313,0.0,0.0,0.5201128721237183,210.26681518554688,216.0,-6.021499156951904,-13357.2158203125,1093.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7007751464844,307.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.427734375,18000.0,0.0,0.0,0.3020507991313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850582182407379,0.4850637316703796,-5.509580205398379e-06,0.0,0.0003065431374125,0.0,0.0,28.3701171875,0.0,0.0,0.0,0.364584356546402,4.0,0.0,1.0
730440,293.1835327148437,297.1499938964844,293.1499938964844,0.852394163608551,-12431.7919921875,304.1441955566406,0.9990000128746032,0.98496413230896,0.7922796010971069,293.3842163085937,297.1499938964844,293.1499938964844,0.0121867340058088,-736.5834350585938,302.30352783203125,0.3468502461910248,0.050000000745058,0.0547644719481468,293.2566833496094,297.1499938964844,293.1499938964844,0.1452585309743881,-2402.447509765625,304.1607360839844,0.6288169026374817,0.2103875577449798,0.1529126614332199,293.26617431640625,297.1499938964844,293.1499938964844,0.2750422954559326,-5402.68115234375,304.1634216308594,0.7447014451026917,0.3554752767086029,0.3438025414943695,293.41412353515625,297.1499938964844,293.1499938964844,0.0037882630713284,-1429.92724609375,295.7332458496094,0.3468502461910248,0.050000000745058,0.2597790956497192,291.1671447753906,291.1499938964844,270.2102966308594,267.66925048828125,284.27264404296875,295.1832580566406,291.1669006347656,1.0,0.4844560027122497,0.7614819407463074,0.7614819407463074,1.0,1.0,-1.9247065782547,0.8409773111343384,1.083729267120361,0.399694561958313,0.0,0.0,0.5201128721237183,210.26681518554688,216.0,-6.021499156951904,-13357.2158203125,1093.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7007751464844,307.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.427734375,18000.0,0.0,0.0,0.3020507991313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850582182407379,0.4850637316703796,-5.509580205398379e-06,0.0,0.0003065431374125,0.0,0.0,28.3701171875,0.0,0.0,0.0,0.364584356546402,4.0,0.0,1.0
730500,293.1874389648437,297.1499938964844,293.1499938964844,0.8551523685455322,-12466.44921875,304.1402587890625,0.9990000128746032,0.9837680459022522,0.7946052551269531,293.3857421875,297.1499938964844,293.1499938964844,0.0121048893779516,-734.3075561523438,302.258544921875,0.3463952839374542,0.050000000745058,0.0548076517879962,293.2566833496094,297.1499938964844,293.1499938964844,0.1442092210054397,-2388.581787109375,304.1606750488281,0.6270745396614075,0.2090361565351486,0.1520068943500518,293.2661437988281,297.1499938964844,293.1499938964844,0.2737466394901275,-5382.61767578125,304.163330078125,0.743107795715332,0.3540131151676178,0.3424745798110962,293.4145812988281,297.1499938964844,293.1499938964844,0.0037512711714953,-1416.48828125,295.6849365234375,0.3463952839374542,0.050000000745058,0.2599838972091675,291.1651611328125,291.1499938964844,270.2320861816406,267.688232421875,284.2857666015625,295.1871337890625,291.1649169921875,1.0,0.4852714836597442,0.7608639001846313,0.7608639001846313,1.0,1.0,-1.9251145124435425,0.8410465717315674,1.084067940711975,0.3996620178222656,0.0,0.0,0.5193069577217102,211.36984252929688,216.0,-5.762496948242188,-13331.3037109375,1097.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69775390625,307.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.68359375,18000.0,0.0,0.0,0.3009819090366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835398495197296,0.4835453331470489,-5.499960479937727e-06,0.0,0.0003054583794437,0.0,0.0,28.213314056396484,0.0,0.0,0.0,0.3640646934509277,4.0,0.0,1.0
730560,293.19171142578125,297.1499938964844,293.1499938964844,0.8581470251083374,-12503.498046875,304.1365966796875,0.9990000128746032,0.982454240322113,0.7970781326293945,293.3873596191406,297.1499938964844,293.1499938964844,0.0120235001668334,-732.0221557617188,302.21307373046875,0.3459145426750183,0.050000000745058,0.0548537038266658,293.2567443847656,297.1499938964844,293.1499938964844,0.1431518346071243,-2374.580810546875,304.1606750488281,0.6252840757369995,0.2076730281114578,0.151094764471054,293.2661437988281,297.1499938964844,293.1499938964844,0.2724425792694092,-5362.38818359375,304.16326904296875,0.741475522518158,0.3525418043136596,0.3411405980587005,293.4151611328125,297.1499938964844,293.1499938964844,0.0037141900975257,-1402.9805908203125,295.636474609375,0.3459145426750183,0.050000000745058,0.2602023482322693,291.163330078125,291.1499938964844,270.2544250488281,267.7076110839844,284.29931640625,295.19140625,291.1631164550781,1.0,0.4861549735069275,0.7602119445800781,0.7602119445800781,1.0,1.0,-1.9257042407989504,0.8411950469017029,1.0845091342926023,0.3996675610542297,0.0,0.0,0.5186032056808472,212.54998779296875,204.0,-5.360719680786133,-13306.3525390625,1102.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907043457031,307.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3671875,18000.0,0.0,0.0,0.2999637722969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482217401266098,0.4822229146957397,-5.491596311912872e-06,0.0,0.0003044250770471,0.0,0.0,28.077220916748047,0.0,0.0,0.0,0.3636125028133392,4.0,0.0,1.0
730620,293.1949157714844,297.1499938964844,293.1499938964844,0.8534966111183167,-12439.228515625,304.1493225097656,0.9990000128746032,0.9807265400886536,0.7926455736160278,293.3903503417969,297.1499938964844,293.1499938964844,0.0117959575727581,-724.5482177734375,302.1237487792969,0.3467788398265838,0.050000000745058,0.0547713302075862,293.2564697265625,297.1499938964844,293.1499938964844,0.1407854557037353,-2342.95458984375,304.1610717773437,0.6238531470298767,0.2050228267908096,0.1491635143756866,293.2658386230469,297.1499938964844,293.1499938964844,0.2694405317306518,-5315.28857421875,304.16387939453125,0.7408455610275269,0.3496580719947815,0.3383229672908783,293.41607666015625,297.1499938964844,293.1499938964844,0.0036282369401305,-1370.9404296875,295.5467224121094,0.3467788398265838,0.050000000745058,0.2598116099834442,291.1703796386719,291.1499938964844,270.3009338378906,267.7476501464844,284.3310852050781,295.1949768066406,291.171142578125,1.0,0.4829422831535339,0.7589079737663269,0.7589079737663269,1.0,1.0,-1.9141229391098025,0.8353822827339172,1.0787405967712402,0.3966491222381592,0.0,0.0,0.5156559348106384,210.1896514892578,207.0,8.708242416381836,-13204.875,1083.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.672119140625,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.306640625,18000.0,0.0,0.0,0.2980254292488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785905480384826,0.4785960018634796,-5.473765213537263e-06,0.0,0.0003024579200427,0.0,0.0,27.728105545043945,0.0,0.0,0.0,0.3624106645584106,4.0,0.0,1.0
730680,293.1949157714844,297.1499938964844,293.1499938964844,0.8534966111183167,-12439.228515625,304.1493225097656,0.9990000128746032,0.9807265400886536,0.7926455736160278,293.3903503417969,297.1499938964844,293.1499938964844,0.0117959575727581,-724.5482177734375,302.1237487792969,0.3467788398265838,0.050000000745058,0.0547713302075862,293.2564697265625,297.1499938964844,293.1499938964844,0.1407854557037353,-2342.95458984375,304.1610717773437,0.6238531470298767,0.2050228267908096,0.1491635143756866,293.2658386230469,297.1499938964844,293.1499938964844,0.2694405317306518,-5315.28857421875,304.16387939453125,0.7408455610275269,0.3496580719947815,0.3383229672908783,293.41607666015625,297.1499938964844,293.1499938964844,0.0036282369401305,-1370.9404296875,295.5467224121094,0.3467788398265838,0.050000000745058,0.2598116099834442,291.1703796386719,291.1499938964844,270.3009338378906,267.7476501464844,284.3310852050781,295.1949768066406,291.171142578125,1.0,0.4829422831535339,0.7589079737663269,0.7589079737663269,1.0,1.0,-1.9141229391098025,0.8353822827339172,1.0787405967712402,0.3966491222381592,0.0,0.0,0.5156559348106384,210.1896514892578,207.0,8.708242416381836,-13204.875,1083.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.672119140625,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.306640625,18000.0,0.0,0.0,0.2980254292488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785905480384826,0.4785960018634796,-5.473765213537263e-06,0.0,0.0003024579200427,0.0,0.0,27.728105545043945,0.0,0.0,0.0,0.3624106645584106,4.0,0.0,1.0
730740,293.1939392089844,297.1499938964844,293.1499938964844,0.8517309427261353,-12416.958984375,304.1521301269531,0.9990000128746032,0.9797915816307068,0.791214644908905,293.3931579589844,297.1499938964844,293.1499938964844,0.0115936668589711,-718.0031127929688,302.0333251953125,0.3470601439476013,0.050000000745058,0.0547448992729187,293.2557678222656,297.1499938964844,293.1499938964844,0.1386213898658752,-2314.0595703125,304.1609802246094,0.6218034625053406,0.2024677693843841,0.1473527401685714,293.2653503417969,297.1499938964844,293.1499938964844,0.2666610777378082,-5271.8642578125,304.1638488769531,0.7394118905067444,0.3468214869499206,0.3356225192546844,293.41668701171875,297.1499938964844,293.1499938964844,0.0035449725110083,-1340.06298828125,295.45489501953125,0.3470601439476013,0.050000000745058,0.2596862316131592,291.1732788085937,291.1499938964844,270.3500061035156,267.7894592285156,284.359130859375,295.19390869140625,291.1731262207031,1.0,0.4818958640098572,0.7576040625572205,0.7576040625572205,1.0,1.0,-1.906797170639038,0.8316431045532227,1.0751540660858154,0.3944951593875885,0.0,0.0,0.5121403932571411,209.3411560058593,210.0,2.46835994720459,-13088.3330078125,1073.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,307.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0625,18000.0,0.0,0.0,0.2960013747215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723162353038788,0.4723216593265533,-5.440497716335813e-06,0.0,0.0003004037716891,0.0,0.0,27.119792938232425,0.0,0.0,0.0,0.3603956699371338,4.0,0.0,1.0
730800,293.1939392089844,297.1499938964844,293.1499938964844,0.8517309427261353,-12416.958984375,304.1521301269531,0.9990000128746032,0.9797915816307068,0.791214644908905,293.3931579589844,297.1499938964844,293.1499938964844,0.0115936668589711,-718.0031127929688,302.0333251953125,0.3470601439476013,0.050000000745058,0.0547448992729187,293.2557678222656,297.1499938964844,293.1499938964844,0.1386213898658752,-2314.0595703125,304.1609802246094,0.6218034625053406,0.2024677693843841,0.1473527401685714,293.2653503417969,297.1499938964844,293.1499938964844,0.2666610777378082,-5271.8642578125,304.1638488769531,0.7394118905067444,0.3468214869499206,0.3356225192546844,293.41668701171875,297.1499938964844,293.1499938964844,0.0035449725110083,-1340.06298828125,295.45489501953125,0.3470601439476013,0.050000000745058,0.2596862316131592,291.1732788085937,291.1499938964844,270.3500061035156,267.7894592285156,284.359130859375,295.19390869140625,291.1731262207031,1.0,0.4818958640098572,0.7576040625572205,0.7576040625572205,1.0,1.0,-1.906797170639038,0.8316431045532227,1.0751540660858154,0.3944951593875885,0.0,0.0,0.5121403932571411,209.3411560058593,210.0,2.46835994720459,-13088.3330078125,1073.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,307.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0625,18000.0,0.0,0.0,0.2960013747215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723162353038788,0.4723216593265533,-5.440497716335813e-06,0.0,0.0003004037716891,0.0,0.0,27.119792938232425,0.0,0.0,0.0,0.3603956699371338,4.0,0.0,1.0
730860,293.1962890625,297.1499938964844,293.1499938964844,0.8531814813613892,-12436.2333984375,304.14892578125,0.9990000128746032,0.9782081842422484,0.7925546169281006,293.3959045410156,297.1499938964844,293.1499938964844,0.0114152254536747,-712.3292236328125,301.9412841796875,0.3467970788478851,0.050000000745058,0.0547697693109512,293.2550964355469,297.1499938964844,293.1499938964844,0.1365765035152435,-2286.72802734375,304.16070556640625,0.6190903782844543,0.1999262124300003,0.1455993205308914,293.2648620605469,297.1499938964844,293.1499938964844,0.264040470123291,-5230.9560546875,304.1636047363281,0.7372151017189026,0.3439967632293701,0.3329885303974151,293.41717529296875,297.1499938964844,293.1499938964844,0.0034677453804761,-1311.5244140625,295.3603210449219,0.3467970788478851,0.050000000745058,0.2598041892051697,291.1719055175781,291.1499938964844,270.40289306640625,267.8341064453125,284.38848876953125,295.1961669921875,291.1718139648437,1.0,0.4819906651973724,0.7564002275466919,0.7564002275466919,1.0,1.0,-1.9033074378967283,0.8297346830368042,1.0735727548599243,0.3933576047420501,0.0,0.0,0.5093158483505249,209.886459350586,198.0,-0.4863169193267822,-13003.244140625,1071.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,307.0203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.236328125,18000.0,0.0,0.0,0.2939325869083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675087928771972,0.4675142168998718,-5.412147856986849e-06,0.0,0.0002983041922561,0.0,0.0,26.64688491821289,0.0,0.0,0.0,0.3587845861911773,4.0,0.0,1.0
730920,293.1962890625,297.1499938964844,293.1499938964844,0.8531814813613892,-12436.2333984375,304.14892578125,0.9990000128746032,0.9782081842422484,0.7925546169281006,293.3959045410156,297.1499938964844,293.1499938964844,0.0114152254536747,-712.3292236328125,301.9412841796875,0.3467970788478851,0.050000000745058,0.0547697693109512,293.2550964355469,297.1499938964844,293.1499938964844,0.1365765035152435,-2286.72802734375,304.16070556640625,0.6190903782844543,0.1999262124300003,0.1455993205308914,293.2648620605469,297.1499938964844,293.1499938964844,0.264040470123291,-5230.9560546875,304.1636047363281,0.7372151017189026,0.3439967632293701,0.3329885303974151,293.41717529296875,297.1499938964844,293.1499938964844,0.0034677453804761,-1311.5244140625,295.3603210449219,0.3467970788478851,0.050000000745058,0.2598041892051697,291.1719055175781,291.1499938964844,270.40289306640625,267.8341064453125,284.38848876953125,295.1961669921875,291.1718139648437,1.0,0.4819906651973724,0.7564002275466919,0.7564002275466919,1.0,1.0,-1.9033074378967283,0.8297346830368042,1.0735727548599243,0.3933576047420501,0.0,0.0,0.5093158483505249,209.886459350586,198.0,-0.4863169193267822,-13003.244140625,1071.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,307.0203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.236328125,18000.0,0.0,0.0,0.2939325869083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675087928771972,0.4675142168998718,-5.412147856986849e-06,0.0,0.0002983041922561,0.0,0.0,26.64688491821289,0.0,0.0,0.0,0.3587845861911773,4.0,0.0,1.0
730980,293.19500732421875,297.1499938964844,293.1499938964844,0.8453513979911804,-12335.1923828125,304.16278076171875,0.9990000128746032,0.9772765040397644,0.7858154773712158,293.3982849121094,297.1499938964844,293.1499938964844,0.0111869843676686,-704.1913452148438,301.85113525390625,0.3481305539608001,0.050000000745058,0.0546454153954982,293.2540588378906,297.1499938964844,293.1499938964844,0.1343327611684799,-2256.4384765625,304.160888671875,0.6182675957679749,0.1974701434373855,0.1437696367502212,293.2640991210937,297.1499938964844,293.1499938964844,0.2610924243927002,-5184.412109375,304.1640014648437,0.7372774481773376,0.3412427604198456,0.3302471041679382,293.4174499511719,297.1499938964844,293.1499938964844,0.0033812308683991,-1278.9296875,295.2730712890625,0.3481305539608001,0.050000000745058,0.25921431183815,291.1805725097656,291.1499938964844,270.4605407714844,267.8824157714844,284.4238586425781,295.1952209472656,291.1814880371094,1.0,0.4777217507362366,0.7551964521408081,0.7551964521408081,1.0,1.0,-1.888879656791687,0.8225935101509094,1.0662860870361328,0.3896542489528656,0.0,0.0,0.5048844218254089,206.399154663086,201.0,11.770505905151367,-12878.6162109375,1046.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,307.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3125,18000.0,0.0,0.0,0.291841059923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616076648235321,0.4616130590438843,-5.382871222536778e-06,0.0,0.0002961815916933,0.0,0.0,26.096094131469727,0.0,0.0,0.0,0.3568646907806396,4.0,0.0,1.0
731040,293.19500732421875,297.1499938964844,293.1499938964844,0.8453513979911804,-12335.1923828125,304.16278076171875,0.9990000128746032,0.9772765040397644,0.7858154773712158,293.3982849121094,297.1499938964844,293.1499938964844,0.0111869843676686,-704.1913452148438,301.85113525390625,0.3481305539608001,0.050000000745058,0.0546454153954982,293.2540588378906,297.1499938964844,293.1499938964844,0.1343327611684799,-2256.4384765625,304.160888671875,0.6182675957679749,0.1974701434373855,0.1437696367502212,293.2640991210937,297.1499938964844,293.1499938964844,0.2610924243927002,-5184.412109375,304.1640014648437,0.7372774481773376,0.3412427604198456,0.3302471041679382,293.4174499511719,297.1499938964844,293.1499938964844,0.0033812308683991,-1278.9296875,295.2730712890625,0.3481305539608001,0.050000000745058,0.25921431183815,291.1805725097656,291.1499938964844,270.4605407714844,267.8824157714844,284.4238586425781,295.1952209472656,291.1814880371094,1.0,0.4777217507362366,0.7551964521408081,0.7551964521408081,1.0,1.0,-1.888879656791687,0.8225935101509094,1.0662860870361328,0.3896542489528656,0.0,0.0,0.5048844218254089,206.399154663086,201.0,11.770505905151367,-12878.6162109375,1046.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,307.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3125,18000.0,0.0,0.0,0.291841059923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616076648235321,0.4616130590438843,-5.382871222536778e-06,0.0,0.0002961815916933,0.0,0.0,26.096094131469727,0.0,0.0,0.0,0.3568646907806396,4.0,0.0,1.0
731100,293.19219970703125,297.1499938964844,293.1499938964844,0.8424217104911804,-12299.74609375,304.1656799316406,0.9990000128746032,0.9772578477859496,0.7837195992469788,293.3993835449219,297.1499938964844,293.1499938964844,0.0110803851857781,-700.3489379882812,301.8063049316406,0.3485501110553741,0.050000000745058,0.0546069890260696,293.2533569335937,297.1499938964844,293.1499938964844,0.1332650035619735,-2241.994140625,304.1608581542969,0.6175975799560547,0.1962871700525283,0.1429097056388855,293.2636413574219,297.1499938964844,293.1499938964844,0.2596505880355835,-5161.6416015625,304.1640625,0.7369762063026428,0.3398894369602203,0.3289326429367065,293.4174499511719,297.1499938964844,293.1499938964844,0.0033383769914507,-1262.719970703125,295.2307434082031,0.3485501110553741,0.050000000745058,0.2590320408344269,291.1863098144531,291.1499938964844,270.49102783203125,267.9078063964844,284.43994140625,295.1923828125,291.18658447265625,1.0,0.4766512513160705,0.7545945048332214,0.7545945048332214,1.0,1.0,-1.8834798336029053,0.8199158906936646,1.0635639429092407,0.3881350457668304,0.0,0.0,0.5018647909164429,205.29571533203125,201.0,11.462299346923828,-12811.0517578125,1037.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6769714355469,306.9794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.376953125,18000.0,0.0,0.0,0.2907193601131439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570040702819824,0.4570094347000122,-5.36107017978793e-06,0.0,0.0002950431662611,0.0,0.0,25.67531967163086,0.0,0.0,0.0,0.3554183840751648,4.0,0.0,1.0
731160,293.1905822753906,297.1499938964844,293.1499938964844,0.8410577178001404,-12284.7587890625,304.165283203125,0.9990000128746032,0.9770430326461792,0.7828302383422852,293.4004821777344,297.1499938964844,293.1499938964844,0.0109858196228742,-697.0577392578125,301.76043701171875,0.3487288355827331,0.050000000745058,0.0545907281339168,293.252685546875,297.1499938964844,293.1499938964844,0.1322836279869079,-2228.768310546875,304.1606750488281,0.6166428327560425,0.1951131075620651,0.1420759260654449,293.2631530761719,297.1499938964844,293.1499938964844,0.258342295885086,-5141.10302734375,304.1639099121094,0.7363399863243103,0.3385413885116577,0.3276450037956238,293.4173889160156,297.1499938964844,293.1499938964844,0.0032982598058879,-1247.7386474609375,295.1852722167969,0.3487288355827331,0.050000000745058,0.2589549124240875,291.1871337890625,291.1499938964844,270.5225524902344,267.9340209960937,284.45623779296875,295.190673828125,291.1871032714844,1.0,0.4759784638881683,0.7540196180343628,0.7540196180343628,1.0,1.0,-1.8797509670257568,0.8180254697799683,1.0617254972457886,0.3870789408683777,0.0,0.0,0.4992910623550415,204.7953338623047,204.0,6.6005539894104,-12749.22265625,1032.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878662109375,306.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18067.62890625,18000.0,0.0,0.0,0.289545863866806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525163471698761,0.4525217115879059,-5.33728780283127e-06,0.0,0.0002938522375188,0.0,0.0,25.258544921875,0.0,0.0,0.0,0.3539874255657196,4.0,0.0,1.0
731220,293.1902160644531,297.1499938964844,293.1499938964844,0.8412240147590637,-12291.5283203125,304.1597900390625,0.9990000128746032,0.97609281539917,0.7831401228904724,293.40264892578125,297.1499938964844,293.1499938964844,0.0108168153092265,-691.3948974609375,301.6663818359375,0.3486667275428772,0.050000000745058,0.0545964539051055,293.2514343261719,297.1499938964844,293.1499938964844,0.1304660141468048,-2204.344970703125,304.1601257324219,0.6141877770423889,0.1927633583545684,0.1404430419206619,293.2622985839844,297.1499938964844,293.1499938964844,0.2559744119644165,-5104.1279296875,304.1632080078125,0.7344879508018494,0.3358491957187652,0.3251168727874756,293.4172668457031,297.1499938964844,293.1499938964844,0.0032218126580119,-1219.5433349609375,295.0881042480469,0.3486667275428772,0.050000000745058,0.2589820623397827,291.17987060546875,291.1499938964844,270.5885925292969,267.9887390136719,284.490234375,295.190185546875,291.17938232421875,1.0,0.4756231307983398,0.752869725227356,0.752869725227356,1.0,1.0,-1.8751637935638428,0.8156070709228516,1.0595567226409912,0.3856771290302276,0.0,0.0,0.4956859350204468,204.83135986328125,207.0,-6.124934673309326,-12623.8740234375,1028.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,306.9483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.10546875,18000.0,0.0,0.0,0.2870397269725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456532001495361,0.4456585049629211,-5.296844847180182e-06,0.0,0.0002913088537752,0.0,0.0,24.612287521362305,0.0,0.0,0.0,0.351734846830368,4.0,0.0,1.0
731280,293.1902160644531,297.1499938964844,293.1499938964844,0.8412240147590637,-12291.5283203125,304.1597900390625,0.9990000128746032,0.97609281539917,0.7831401228904724,293.40264892578125,297.1499938964844,293.1499938964844,0.0108168153092265,-691.3948974609375,301.6663818359375,0.3486667275428772,0.050000000745058,0.0545964539051055,293.2514343261719,297.1499938964844,293.1499938964844,0.1304660141468048,-2204.344970703125,304.1601257324219,0.6141877770423889,0.1927633583545684,0.1404430419206619,293.2622985839844,297.1499938964844,293.1499938964844,0.2559744119644165,-5104.1279296875,304.1632080078125,0.7344879508018494,0.3358491957187652,0.3251168727874756,293.4172668457031,297.1499938964844,293.1499938964844,0.0032218126580119,-1219.5433349609375,295.0881042480469,0.3486667275428772,0.050000000745058,0.2589820623397827,291.17987060546875,291.1499938964844,270.5885925292969,267.9887390136719,284.490234375,295.190185546875,291.17938232421875,1.0,0.4756231307983398,0.752869725227356,0.752869725227356,1.0,1.0,-1.8751637935638428,0.8156070709228516,1.0595567226409912,0.3856771290302276,0.0,0.0,0.4956859350204468,204.83135986328125,207.0,-6.124934673309326,-12623.8740234375,1028.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,306.9483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.10546875,18000.0,0.0,0.0,0.2870397269725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456532001495361,0.4456585049629211,-5.296844847180182e-06,0.0,0.0002913088537752,0.0,0.0,24.612287521362305,0.0,0.0,0.0,0.351734846830368,4.0,0.0,1.0
731340,293.1932067871094,297.1499938964844,293.1499938964844,0.843641459941864,-12325.3916015625,304.1524963378906,0.9990000128746032,0.974476397037506,0.7854534387588501,293.4053039550781,297.1499938964844,293.1499938964844,0.010655672289431,-685.9035034179688,301.5706787109375,0.3482034206390381,0.050000000745058,0.0546389333903789,293.25054931640625,297.1499938964844,293.1499938964844,0.1286344975233078,-2179.59228515625,304.1598205566406,0.6111059188842773,0.190376728773117,0.1388186812400818,293.2616882324219,297.1499938964844,293.1499938964844,0.2535777688026428,-5066.4697265625,304.1628112792969,0.7320695519447327,0.3331313729286194,0.3226101696491241,293.4173889160156,297.1499938964844,293.1499938964844,0.0031473701819777,-1191.90087890625,294.99188232421875,0.3482034206390381,0.050000000745058,0.2591835856437683,291.1750793457031,291.1499938964844,270.6583251953125,268.04620361328125,284.5263671875,295.1930236816406,291.17486572265625,1.0,0.4762120544910431,0.7517198920249939,0.7517198920249939,1.0,1.0,-1.87327253818512,0.8144652843475342,1.0588072538375854,0.3849420249462127,0.0,0.0,0.4927010834217071,205.8617706298828,210.0,-5.799839496612549,-12537.5478515625,1029.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744873046875,306.94775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.130859375,18000.0,0.0,0.0,0.2844388782978058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407813251018524,0.4407865703105926,-5.269030680210562e-06,0.0,0.0002886693109758,0.0,0.0,24.16294479370117,0.0,0.0,0.0,0.3501264154911041,4.0,0.0,1.0
731400,293.1932067871094,297.1499938964844,293.1499938964844,0.843641459941864,-12325.3916015625,304.1524963378906,0.9990000128746032,0.974476397037506,0.7854534387588501,293.4053039550781,297.1499938964844,293.1499938964844,0.010655672289431,-685.9035034179688,301.5706787109375,0.3482034206390381,0.050000000745058,0.0546389333903789,293.25054931640625,297.1499938964844,293.1499938964844,0.1286344975233078,-2179.59228515625,304.1598205566406,0.6111059188842773,0.190376728773117,0.1388186812400818,293.2616882324219,297.1499938964844,293.1499938964844,0.2535777688026428,-5066.4697265625,304.1628112792969,0.7320695519447327,0.3331313729286194,0.3226101696491241,293.4173889160156,297.1499938964844,293.1499938964844,0.0031473701819777,-1191.90087890625,294.99188232421875,0.3482034206390381,0.050000000745058,0.2591835856437683,291.1750793457031,291.1499938964844,270.6583251953125,268.04620361328125,284.5263671875,295.1930236816406,291.17486572265625,1.0,0.4762120544910431,0.7517198920249939,0.7517198920249939,1.0,1.0,-1.87327253818512,0.8144652843475342,1.0588072538375854,0.3849420249462127,0.0,0.0,0.4927010834217071,205.8617706298828,210.0,-5.799839496612549,-12537.5478515625,1029.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744873046875,306.94775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.130859375,18000.0,0.0,0.0,0.2844388782978058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407813251018524,0.4407865703105926,-5.269030680210562e-06,0.0,0.0002886693109758,0.0,0.0,24.16294479370117,0.0,0.0,0.0,0.3501264154911041,4.0,0.0,1.0
731460,293.1988830566406,297.1499938964844,293.1499938964844,0.8476377129554749,-12377.2900390625,304.14501953125,0.9990000128746032,0.9722334742546082,0.7891044616699219,293.40869140625,297.1499938964844,293.1499938964844,0.0104965940117836,-680.34912109375,301.4725646972656,0.3474777042865753,0.050000000745058,0.0547062009572982,293.2500915527344,297.1499938964844,293.1499938964844,0.1267516314983368,-2154.001220703125,304.1596984863281,0.6075146794319153,0.1879250854253769,0.1371708214282989,293.2613830566406,297.1499938964844,293.1499938964844,0.2511076033115387,-5027.43408203125,304.16265869140625,0.729254961013794,0.330360859632492,0.3200831115245819,293.4179992675781,297.1499938964844,293.1499938964844,0.0030724799726158,-1163.903076171875,294.8964233398437,0.3474777042865753,0.050000000745058,0.2595026791095733,291.1732788085937,291.1499938964844,270.7313232421875,268.10614013671875,284.5646667480469,295.1986389160156,291.17315673828125,1.0,0.4774240553379059,0.7505322694778442,0.7505322694778442,1.0,1.0,-1.873106598854065,0.8141303062438965,1.0589762926101685,0.3846267759799957,0.0,0.0,0.4897310435771942,207.56069946289065,198.0,-3.400211811065674,-12463.0703125,1034.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586669921875,306.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.966796875,18000.0,0.0,0.0,0.2818888425827026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361022710800171,0.4361075162887573,-5.244527073955396e-06,0.0,0.0002860813401639,0.0,0.0,23.744585037231445,0.0,0.0,0.0,0.3486258685588836,4.0,0.0,1.0
731520,293.1988830566406,297.1499938964844,293.1499938964844,0.8476377129554749,-12377.2900390625,304.14501953125,0.9990000128746032,0.9722334742546082,0.7891044616699219,293.40869140625,297.1499938964844,293.1499938964844,0.0104965940117836,-680.34912109375,301.4725646972656,0.3474777042865753,0.050000000745058,0.0547062009572982,293.2500915527344,297.1499938964844,293.1499938964844,0.1267516314983368,-2154.001220703125,304.1596984863281,0.6075146794319153,0.1879250854253769,0.1371708214282989,293.2613830566406,297.1499938964844,293.1499938964844,0.2511076033115387,-5027.43408203125,304.16265869140625,0.729254961013794,0.330360859632492,0.3200831115245819,293.4179992675781,297.1499938964844,293.1499938964844,0.0030724799726158,-1163.903076171875,294.8964233398437,0.3474777042865753,0.050000000745058,0.2595026791095733,291.1732788085937,291.1499938964844,270.7313232421875,268.10614013671875,284.5646667480469,295.1986389160156,291.17315673828125,1.0,0.4774240553379059,0.7505322694778442,0.7505322694778442,1.0,1.0,-1.873106598854065,0.8141303062438965,1.0589762926101685,0.3846267759799957,0.0,0.0,0.4897310435771942,207.56069946289065,198.0,-3.400211811065674,-12463.0703125,1034.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586669921875,306.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.966796875,18000.0,0.0,0.0,0.2818888425827026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361022710800171,0.4361075162887573,-5.244527073955396e-06,0.0,0.0002860813401639,0.0,0.0,23.744585037231445,0.0,0.0,0.0,0.3486258685588836,4.0,0.0,1.0
731580,293.20025634765625,297.1499938964844,293.1499938964844,0.8417714238166809,-12300.0244140625,304.1569519042969,0.9990000128746032,0.970691978931427,0.7839077115058899,293.41217041015625,297.1499938964844,293.1499938964844,0.0102884713560342,-672.2334594726562,301.37506103515625,0.3485131859779358,0.050000000745058,0.0546106360852718,293.2494506835937,297.1499938964844,293.1499938964844,0.1246377676725387,-2124.993408203125,304.1600036621094,0.6061209440231323,0.1855161637067794,0.135400503873825,293.260986328125,297.1499938964844,293.1499938964844,0.248287633061409,-4982.37890625,304.16314697265625,0.728841245174408,0.3276204764842987,0.317390114068985,293.418701171875,297.1499938964844,293.1499938964844,0.0029884800314903,-1132.021240234375,294.8070373535156,0.3485131859779358,0.050000000745058,0.2590493559837341,291.1806030273437,291.1499938964844,270.80731201171875,268.1683044433594,284.6069030761719,295.19781494140625,291.1813659667969,1.0,0.4738926291465759,0.7493446469306946,0.7493446469306946,1.0,1.0,-1.8608593940734863,0.8080349564552307,1.0528244972229004,0.3814529478549957,0.0,0.0,0.4853899776935577,204.859115600586,201.0,9.191160202026367,-12338.9150390625,1014.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7646179199219,306.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.2793841958045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305026531219482,0.4305078685283661,-5.218829755904153e-06,0.0,0.0002835394407156,0.0,0.0,23.26353073120117,0.0,0.0,0.0,0.3468638062477112,4.0,0.0,1.0
