time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731640,293.20025634765625,297.1499938964844,293.1499938964844,0.8417714238166809,-12300.0244140625,304.1569519042969,0.9990000128746032,0.970691978931427,0.7839077115058899,293.41217041015625,297.1499938964844,293.1499938964844,0.0102884713560342,-672.2334594726562,301.37506103515625,0.3485131859779358,0.050000000745058,0.0546106360852718,293.2494506835937,297.1499938964844,293.1499938964844,0.1246377676725387,-2124.993408203125,304.1600036621094,0.6061209440231323,0.1855161637067794,0.135400503873825,293.260986328125,297.1499938964844,293.1499938964844,0.248287633061409,-4982.37890625,304.16314697265625,0.728841245174408,0.3276204764842987,0.317390114068985,293.418701171875,297.1499938964844,293.1499938964844,0.0029884800314903,-1132.021240234375,294.8070373535156,0.3485131859779358,0.050000000745058,0.2590493559837341,291.1806030273437,291.1499938964844,270.80731201171875,268.1683044433594,284.6069030761719,295.19781494140625,291.1813659667969,1.0,0.4738926291465759,0.7493446469306946,0.7493446469306946,1.0,1.0,-1.8608593940734863,0.8080349564552307,1.0528244972229004,0.3814529478549957,0.0,0.0,0.4853899776935577,204.859115600586,201.0,9.191160202026367,-12338.9150390625,1014.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7646179199219,306.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.2793841958045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305026531219482,0.4305078685283661,-5.218829755904153e-06,0.0,0.0002835394407156,0.0,0.0,23.26353073120117,0.0,0.0,0.0,0.3468638062477112,4.0,0.0,1.0
731700,293.19854736328125,297.1499938964844,293.1499938964844,0.8397942185401917,-12275.8466796875,304.1591796875,0.9990000128746032,0.97039133310318,0.7823771834373474,293.4146423339844,297.1499938964844,293.1499938964844,0.0101862838491797,-668.2626953125,301.32373046875,0.3488208651542663,0.050000000745058,0.0545826442539691,293.2489624023437,297.1499938964844,293.1499938964844,0.1236501336097717,-2111.447265625,304.15997314453125,0.6051862835884094,0.1843499690294265,0.1345610320568084,293.2607116699219,297.1499938964844,293.1499938964844,0.2469505071640014,-4961.07666015625,304.1631774902344,0.7283563017845154,0.3262670338153839,0.3160872459411621,293.4189453125,297.1499938964844,293.1499938964844,0.0029462093953043,-1116.0335693359375,294.7618713378906,0.3488208651542663,0.050000000745058,0.2589165568351745,291.183349609375,291.1499938964844,270.8462829589844,268.2001037597656,284.6216125488281,295.1867980957031,291.1830444335937,1.0,0.4730924665927887,0.7487508654594421,0.7487508654594421,1.0,1.0,-1.8562495708465576,0.8057352900505066,1.0505142211914062,0.3801238238811493,0.0,0.0,0.4828457832336426,204.0403289794922,201.0,5.047578811645508,-12267.4345703125,1007.8727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771728515625,306.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.630859375,18000.0,0.0,0.0,0.278077095746994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264368116855621,0.4264419972896576,-5.200571195018711e-06,0.0,0.0002822129172272,0.0,0.0,22.91926956176757,0.0,0.0,0.0,0.3456282615661621,4.0,0.0,1.0
731760,293.1979064941406,297.1499938964844,293.1499938964844,0.8393399119377136,-12271.4501953125,304.1583251953125,0.9990000128746032,0.9699078798294068,0.7819550037384033,293.4178466796875,297.1499938964844,293.1499938964844,0.0100912461057305,-664.6986083984375,301.2687072753906,0.3489059805870056,0.050000000745058,0.0545749515295028,293.2485046386719,297.1499938964844,293.1499938964844,0.1227467134594917,-2099.114990234375,304.1597900390625,0.6039648652076721,0.1831874251365661,0.133743405342102,293.2604675292969,297.1499938964844,293.1499938964844,0.2457518577575683,-4942.1171875,304.1629638671875,0.7275654077529907,0.3249146044254303,0.3148058354854584,293.4192199707031,297.1499938964844,293.1499938964844,0.0029066309798508,-1101.2735595703125,294.71240234375,0.3489059805870056,0.050000000745058,0.258880078792572,291.1802062988281,291.1499938964844,270.8858642578125,268.2323608398437,284.635009765625,295.1744384765625,291.1797790527344,1.0,0.4726430177688598,0.7481802701950073,0.7481802701950073,1.0,1.0,-1.8531677722930908,0.8041526079177856,1.0490151643753052,0.3792214095592499,0.0,0.0,0.4811421930789947,203.7732391357422,204.0,-1.101656794548035,-12212.169921875,1004.1520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7806701660156,306.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6796875,18000.0,0.0,0.0,0.2767350673675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231874942779541,0.4231926798820495,-5.182946097193053e-06,0.0,0.0002808509161695,0.0,0.0,22.63458251953125,0.0,0.0,0.0,0.3446044921875,4.0,0.0,1.0
731820,293.19927978515625,297.1499938964844,293.1499938964844,0.8403962850570679,-12287.4912109375,304.1537170410156,0.9990000128746032,0.9684175252914428,0.7829549908638,293.4259033203125,297.1499938964844,293.1499938964844,0.0099021615460515,-657.5109252929688,301.1526184082031,0.348704844713211,0.050000000745058,0.0545932985842227,293.2478332519531,297.1499938964844,293.1499938964844,0.1209447234869003,-2074.427978515625,304.1595458984375,0.6009843945503235,0.180830717086792,0.1321221441030502,293.2601013183594,297.1499938964844,293.1499938964844,0.2433515936136245,-4904.02197265625,304.16265869140625,0.7254602909088135,0.3221889138221741,0.3122665286064148,293.4200439453125,297.1499938964844,293.1499938964844,0.0028286778833717,-1072.1077880859375,294.6134033203125,0.348704844713211,0.050000000745058,0.2589671015739441,291.1752624511719,291.1499938964844,270.9666748046875,268.2980651855469,284.6605224609375,295.1484680175781,291.1748962402344,1.0,0.4726150929927826,0.7470391988754272,0.7470391988754272,1.0,1.0,-1.8494971990585327,0.802166759967804,1.0473304986953735,0.378033310174942,0.0,0.0,0.4781050980091095,204.1516571044922,207.0,-5.3176774978637695,-12126.81640625,1001.9256591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923889160156,306.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2265625,18000.0,0.0,0.0,0.2740679681301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182259738445282,0.4182311296463012,-5.155904091225239e-06,0.0,0.0002781441435217,0.0,0.0,22.20326805114746,0.0,0.0,0.0,0.3430047333240509,4.0,0.0,1.0
731880,293.19927978515625,297.1499938964844,293.1499938964844,0.8403962850570679,-12287.4912109375,304.1537170410156,0.9990000128746032,0.9684175252914428,0.7829549908638,293.4259033203125,297.1499938964844,293.1499938964844,0.0099021615460515,-657.5109252929688,301.1526184082031,0.348704844713211,0.050000000745058,0.0545932985842227,293.2478332519531,297.1499938964844,293.1499938964844,0.1209447234869003,-2074.427978515625,304.1595458984375,0.6009843945503235,0.180830717086792,0.1321221441030502,293.2601013183594,297.1499938964844,293.1499938964844,0.2433515936136245,-4904.02197265625,304.16265869140625,0.7254602909088135,0.3221889138221741,0.3122665286064148,293.4200439453125,297.1499938964844,293.1499938964844,0.0028286778833717,-1072.1077880859375,294.6134033203125,0.348704844713211,0.050000000745058,0.2589671015739441,291.1752624511719,291.1499938964844,270.9666748046875,268.2980651855469,284.6605224609375,295.1484680175781,291.1748962402344,1.0,0.4726150929927826,0.7470391988754272,0.7470391988754272,1.0,1.0,-1.8494971990585327,0.802166759967804,1.0473304986953735,0.378033310174942,0.0,0.0,0.4781050980091095,204.1516571044922,207.0,-5.3176774978637695,-12126.81640625,1001.9256591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923889160156,306.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2265625,18000.0,0.0,0.0,0.2740679681301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182259738445282,0.4182311296463012,-5.155904091225239e-06,0.0,0.0002781441435217,0.0,0.0,22.20326805114746,0.0,0.0,0.0,0.3430047333240509,4.0,0.0,1.0
731940,293.2037353515625,297.1499938964844,293.1499938964844,0.8436687588691711,-12330.4404296875,304.1470031738281,0.9990000128746032,0.9662725329399108,0.7857394814491272,293.4355163574219,297.1499938964844,293.1499938964844,0.0097149489447474,-650.3026733398438,301.0291748046875,0.3481472134590149,0.050000000745058,0.0546444244682788,293.24761962890625,297.1499938964844,293.1499938964844,0.119130827486515,-2049.492431640625,304.1593933105469,0.5973944067955017,0.178394541144371,0.1304759532213211,293.2601013183594,297.1499938964844,293.1499938964844,0.240964189171791,-4866.03173828125,304.16241455078125,0.7228140830993652,0.3194042444229126,0.309711754322052,293.4214172363281,297.1499938964844,293.1499938964844,0.0027510442305356,-1043.0523681640625,294.5118408203125,0.3481472134590149,0.050000000745058,0.2592096030712127,291.16943359375,291.1499938964844,271.04937744140625,268.3651123046875,284.6865234375,295.1239624023437,291.1690673828125,1.0,0.4734205305576324,0.7458981275558472,0.7458981275558472,1.0,1.0,-1.8481477499008176,0.8012768626213074,1.0468709468841553,0.3774183094501495,0.0,0.0,0.4759130775928497,205.4140167236328,195.0,-7.168928623199463,-12057.93359375,1004.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78961181640625,306.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.13671875,18000.0,0.0,0.0,0.2715269029140472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144898653030395,0.4144950211048126,-5.135607807460474e-06,0.0,0.0002755652822088,0.0,0.0,21.88182258605957,0.0,0.0,0.0,0.3418088853359222,4.0,0.0,1.0
732000,293.2037353515625,297.1499938964844,293.1499938964844,0.8436687588691711,-12330.4404296875,304.1470031738281,0.9990000128746032,0.9662725329399108,0.7857394814491272,293.4355163574219,297.1499938964844,293.1499938964844,0.0097149489447474,-650.3026733398438,301.0291748046875,0.3481472134590149,0.050000000745058,0.0546444244682788,293.24761962890625,297.1499938964844,293.1499938964844,0.119130827486515,-2049.492431640625,304.1593933105469,0.5973944067955017,0.178394541144371,0.1304759532213211,293.2601013183594,297.1499938964844,293.1499938964844,0.240964189171791,-4866.03173828125,304.16241455078125,0.7228140830993652,0.3194042444229126,0.309711754322052,293.4214172363281,297.1499938964844,293.1499938964844,0.0027510442305356,-1043.0523681640625,294.5118408203125,0.3481472134590149,0.050000000745058,0.2592096030712127,291.16943359375,291.1499938964844,271.04937744140625,268.3651123046875,284.6865234375,295.1239624023437,291.1690673828125,1.0,0.4734205305576324,0.7458981275558472,0.7458981275558472,1.0,1.0,-1.8481477499008176,0.8012768626213074,1.0468709468841553,0.3774183094501495,0.0,0.0,0.4759130775928497,205.4140167236328,195.0,-7.168928623199463,-12057.93359375,1004.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78961181640625,306.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.13671875,18000.0,0.0,0.0,0.2715269029140472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144898653030395,0.4144950211048126,-5.135607807460474e-06,0.0,0.0002755652822088,0.0,0.0,21.88182258605957,0.0,0.0,0.0,0.3418088853359222,4.0,0.0,1.0
732060,293.20428466796875,297.1499938964844,293.1499938964844,0.837252676486969,-12246.677734375,304.1591796875,0.9990000128746032,0.9647762775421144,0.7799668312072754,293.44580078125,297.1499938964844,293.1499938964844,0.009480619803071,-640.3931884765625,300.9031066894531,0.3493083417415619,0.050000000745058,0.0545387603342533,293.2473449707031,297.1499938964844,293.1499938964844,0.117066316306591,-2020.8057861328125,304.1596984863281,0.5959687232971191,0.1759794056415558,0.1286975890398025,293.2599792480469,297.1499938964844,293.1499938964844,0.2381970882415771,-4821.4462890625,304.16290283203125,0.7224822044372559,0.316633939743042,0.3069842159748077,293.4229736328125,297.1499938964844,293.1499938964844,0.0026651008520275,-1010.39501953125,294.4171142578125,0.3493083417415619,0.050000000745058,0.2587083876132965,291.1741638183594,291.1499938964844,271.13360595703125,268.4332275390625,284.7167358398437,295.0950927734375,291.17486572265625,1.0,0.4696120023727417,0.7447366714477539,0.7447366714477539,1.0,1.0,-1.83508825302124,0.794816255569458,1.0402719974517822,0.3740154206752777,0.0,0.0,0.4726075530052185,202.4412536621093,198.0,5.9929399490356445,-11950.98046875,983.2269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749938964844,306.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.111328125,18000.0,0.0,0.0,0.2691433727741241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410553902387619,0.4105589985847473,-5.118417902849615e-06,0.0,0.0002731463173404,0.0,0.0,21.56163024902344,0.0,0.0,0.0,0.3405822515487671,4.0,0.0,1.0
732120,293.20428466796875,297.1499938964844,293.1499938964844,0.837252676486969,-12246.677734375,304.1591796875,0.9990000128746032,0.9647762775421144,0.7799668312072754,293.44580078125,297.1499938964844,293.1499938964844,0.009480619803071,-640.3931884765625,300.9031066894531,0.3493083417415619,0.050000000745058,0.0545387603342533,293.2473449707031,297.1499938964844,293.1499938964844,0.117066316306591,-2020.8057861328125,304.1596984863281,0.5959687232971191,0.1759794056415558,0.1286975890398025,293.2599792480469,297.1499938964844,293.1499938964844,0.2381970882415771,-4821.4462890625,304.16290283203125,0.7224822044372559,0.316633939743042,0.3069842159748077,293.4229736328125,297.1499938964844,293.1499938964844,0.0026651008520275,-1010.39501953125,294.4171142578125,0.3493083417415619,0.050000000745058,0.2587083876132965,291.1741638183594,291.1499938964844,271.13360595703125,268.4332275390625,284.7167358398437,295.0950927734375,291.17486572265625,1.0,0.4696120023727417,0.7447366714477539,0.7447366714477539,1.0,1.0,-1.83508825302124,0.794816255569458,1.0402719974517822,0.3740154206752777,0.0,0.0,0.4726075530052185,202.4412536621093,198.0,5.9929399490356445,-11950.98046875,983.2269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749938964844,306.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.111328125,18000.0,0.0,0.0,0.2691433727741241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410553902387619,0.4105589985847473,-5.118417902849615e-06,0.0,0.0002731463173404,0.0,0.0,21.56163024902344,0.0,0.0,0.0,0.3405822515487671,4.0,0.0,1.0
732180,293.20147705078125,297.1499938964844,293.1499938964844,0.8342047333717346,-12210.880859375,304.16082763671875,0.9990000128746032,0.9639816880226136,0.7776199579238892,293.45672607421875,297.1499938964844,293.1499938964844,0.0092602344229817,-631.0394287109375,300.77081298828125,0.3497855067253113,0.050000000745058,0.0544960834085941,293.2467956542969,297.1499938964844,293.1499938964844,0.1151641011238098,-1994.383056640625,304.1596374511719,0.593687891960144,0.1736226677894592,0.127019003033638,293.25982666015625,297.1499938964844,293.1499938964844,0.2356142401695251,-4779.9658203125,304.16290283203125,0.7212172746658325,0.3138808310031891,0.3043517470359802,293.4244079589844,297.1499938964844,293.1499938964844,0.0025800261646509,-978.2249755859376,294.3193359375,0.3497855067253113,0.050000000745058,0.2585059404373169,291.175048828125,291.1499938964844,271.218994140625,268.50213623046875,284.742919921875,295.06268310546875,291.1747436523437,1.0,0.4681689441204071,0.7435752749443054,0.7435752749443054,1.0,1.0,-1.826791405677796,0.7906571626663208,1.0361342430114746,0.3716019093990326,0.0,0.0,0.4689924418926239,201.16636657714844,201.0,-0.3960512280464172,-11832.935546875,971.6625366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7675170898437,306.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.955078125,18000.0,0.0,0.0,0.2667355835437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047079086303711,0.4047130048274994,-5.092038463772042e-06,0.0,0.0002707027015276,0.0,0.0,21.0877685546875,0.0,0.0,0.0,0.3388206362724304,4.0,0.0,1.0
732240,293.20147705078125,297.1499938964844,293.1499938964844,0.8342047333717346,-12210.880859375,304.16082763671875,0.9990000128746032,0.9639816880226136,0.7776199579238892,293.45672607421875,297.1499938964844,293.1499938964844,0.0092602344229817,-631.0394287109375,300.77081298828125,0.3497855067253113,0.050000000745058,0.0544960834085941,293.2467956542969,297.1499938964844,293.1499938964844,0.1151641011238098,-1994.383056640625,304.1596374511719,0.593687891960144,0.1736226677894592,0.127019003033638,293.25982666015625,297.1499938964844,293.1499938964844,0.2356142401695251,-4779.9658203125,304.16290283203125,0.7212172746658325,0.3138808310031891,0.3043517470359802,293.4244079589844,297.1499938964844,293.1499938964844,0.0025800261646509,-978.2249755859376,294.3193359375,0.3497855067253113,0.050000000745058,0.2585059404373169,291.175048828125,291.1499938964844,271.218994140625,268.50213623046875,284.742919921875,295.06268310546875,291.1747436523437,1.0,0.4681689441204071,0.7435752749443054,0.7435752749443054,1.0,1.0,-1.826791405677796,0.7906571626663208,1.0361342430114746,0.3716019093990326,0.0,0.0,0.4689924418926239,201.16636657714844,201.0,-0.3960512280464172,-11832.935546875,971.6625366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7675170898437,306.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.955078125,18000.0,0.0,0.0,0.2667355835437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047079086303711,0.4047130048274994,-5.092038463772042e-06,0.0,0.0002707027015276,0.0,0.0,21.0877685546875,0.0,0.0,0.0,0.3388206362724304,4.0,0.0,1.0
732300,293.2015991210937,297.1499938964844,293.1499938964844,0.8341482281684875,-12211.9169921875,304.1589660644531,0.9990000128746032,0.9633025527000428,0.777713418006897,293.4623413085937,297.1499938964844,293.1499938964844,0.009156578220427,-626.6266479492188,300.7023010253906,0.3497665524482727,0.050000000745058,0.0544978082180023,293.2466125488281,297.1499938964844,293.1499938964844,0.1142484918236732,-1981.65380859375,304.1595458984375,0.5921874642372131,0.1724352389574051,0.1261951774358749,293.2597961425781,297.1499938964844,293.1499938964844,0.2343749701976776,-4760.07275390625,304.1628112792969,0.720221221446991,0.3124972581863403,0.3030537068843841,293.4251403808594,297.1499938964844,293.1499938964844,0.0025396212004125,-962.9940795898438,294.2688293457031,0.3497665524482727,0.050000000745058,0.2585141360759735,291.173583984375,291.1499938964844,271.26202392578125,268.53680419921875,284.7564697265625,295.048583984375,291.1734313964844,1.0,0.4679592847824096,0.7429945468902588,0.7429945468902588,1.0,1.0,-1.8243666887283323,0.7893858551979065,1.0349807739257812,0.3708424866199493,0.0,0.0,0.4675701558589935,201.1536407470703,201.0,-1.7462009191513062,-11788.9375,969.4149169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640380859375,306.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.96875,18000.0,0.0,0.0,0.265538603067398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40255868434906,0.4025637805461883,-5.080929440737236e-06,0.0,0.0002694879367481,0.0,0.0,20.90987014770508,0.0,0.0,0.0,0.3381372988224029,4.0,0.0,1.0
732360,293.20263671875,297.1499938964844,293.1499938964844,0.8347476720809937,-12221.138671875,304.15625,0.9990000128746032,0.9624499678611756,0.778370201587677,293.468017578125,297.1499938964844,293.1499938964844,0.0090548209846019,-622.2576904296875,300.63262939453125,0.3496328890323639,0.050000000745058,0.0545097850263118,293.2464904785156,297.1499938964844,293.1499938964844,0.1133354678750038,-1968.9393310546875,304.1594543457031,0.5905075073242188,0.1712339371442794,0.125370979309082,293.2597961425781,297.1499938964844,293.1499938964844,0.2331428378820419,-4740.2734375,304.1627197265625,0.7190543413162231,0.3111039996147156,0.3017585277557373,293.4259033203125,297.1499938964844,293.1499938964844,0.0024992434773594,-947.7718505859376,294.218017578125,0.3496328890323639,0.050000000745058,0.2585709393024444,291.1720886230469,291.1499938964844,271.3052062988281,268.5715637207031,284.7704162597656,295.0359802246094,291.1718444824219,1.0,0.4680147469043731,0.7424653768539429,0.7424653768539429,1.0,1.0,-1.8226921558380127,0.7884795665740967,1.034212589263916,0.3702788054943084,0.0,0.0,0.4662433266639709,201.4176483154297,204.0,-3.154313802719116,-11747.2001953125,968.7116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75885009765625,306.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.251953125,18000.0,0.0,0.0,0.2643673419952392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005039036273956,0.4005089700222015,-5.070832230558153e-06,0.0,0.000268299219897,0.0,0.0,20.742477416992188,0.0,0.0,0.0,0.3374961018562317,4.0,0.0,1.0
732420,293.20684814453125,297.1499938964844,293.1499938964844,0.8376105427742004,-12259.650390625,304.1493835449219,0.9990000128746032,0.9602643251419068,0.7809942960739136,293.4794311523437,297.1499938964844,293.1499938964844,0.008855914697051,-613.604736328125,300.4897766113281,0.3491010069847107,0.050000000745058,0.0545576810836792,293.2465209960937,297.1499938964844,293.1499938964844,0.1115051656961441,-1943.3876953125,304.15936279296875,0.5866888165473938,0.16878043115139,0.1237066909670829,293.260009765625,297.1499938964844,293.1499938964844,0.2306928783655166,-4700.83984375,304.1625671386719,0.7162942886352539,0.3082799315452575,0.2991592288017273,293.4276428222656,297.1499938964844,293.1499938964844,0.0024187869857996,-917.4503173828124,294.1146850585937,0.3491010069847107,0.050000000745058,0.2587981522083282,291.1681823730469,291.1499938964844,271.3918762207031,268.6412353515625,284.7999572753906,295.01513671875,291.1679382324219,1.0,0.4687390029430389,0.741407036781311,0.741407036781311,1.0,1.0,-1.8210525512695312,0.7874743938446045,1.0335782766342163,0.3695727884769439,0.0,0.0,0.4640920758247375,202.59103393554688,192.0,-4.663436412811279,-11674.4609375,970.8602294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7419128417969,306.7156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.59765625,18000.0,0.0,0.0,0.2621328234672546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970919847488403,0.3970970511436462,-5.053710992797278e-06,0.0,0.0002660314785316,0.0,0.0,20.464889526367188,0.0,0.0,0.0,0.3364290595054626,4.0,0.0,1.0
732480,293.20684814453125,297.1499938964844,293.1499938964844,0.8376105427742004,-12259.650390625,304.1493835449219,0.9990000128746032,0.9602643251419068,0.7809942960739136,293.4794311523437,297.1499938964844,293.1499938964844,0.008855914697051,-613.604736328125,300.4897766113281,0.3491010069847107,0.050000000745058,0.0545576810836792,293.2465209960937,297.1499938964844,293.1499938964844,0.1115051656961441,-1943.3876953125,304.15936279296875,0.5866888165473938,0.16878043115139,0.1237066909670829,293.260009765625,297.1499938964844,293.1499938964844,0.2306928783655166,-4700.83984375,304.1625671386719,0.7162942886352539,0.3082799315452575,0.2991592288017273,293.4276428222656,297.1499938964844,293.1499938964844,0.0024187869857996,-917.4503173828124,294.1146850585937,0.3491010069847107,0.050000000745058,0.2587981522083282,291.1681823730469,291.1499938964844,271.3918762207031,268.6412353515625,284.7999572753906,295.01513671875,291.1679382324219,1.0,0.4687390029430389,0.741407036781311,0.741407036781311,1.0,1.0,-1.8210525512695312,0.7874743938446045,1.0335782766342163,0.3695727884769439,0.0,0.0,0.4640920758247375,202.59103393554688,192.0,-4.663436412811279,-11674.4609375,970.8602294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7419128417969,306.7156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.59765625,18000.0,0.0,0.0,0.2621328234672546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970919847488403,0.3970970511436462,-5.053710992797278e-06,0.0,0.0002660314785316,0.0,0.0,20.464889526367188,0.0,0.0,0.0,0.3364290595054626,4.0,0.0,1.0
732540,293.2071228027344,297.1499938964844,293.1499938964844,0.8308583498001099,-12172.271484375,304.16131591796875,0.9990000128746032,0.9587467908859252,0.7750969529151917,293.4905090332031,297.1499938964844,293.1499938964844,0.0086211487650871,-602.5810546875,300.3468933105469,0.3503020405769348,0.050000000745058,0.0544503964483737,293.246337890625,297.1499938964844,293.1499938964844,0.1094550341367721,-1914.478515625,304.15966796875,0.5851021409034729,0.1663701832294464,0.1219258084893226,293.2600402832031,297.1499938964844,293.1499938964844,0.2278987020254135,-4655.357421875,304.1630554199219,0.7159071564674377,0.3054884076118469,0.2964046895503998,293.42926025390625,297.1499938964844,293.1499938964844,0.0023318456951528,-884.2977294921875,294.0189208984375,0.3503020405769348,0.050000000745058,0.2582892477512359,291.17437744140625,291.1499938964844,271.4786376953125,268.7108459472656,284.8341979980469,294.9921264648437,291.1751708984375,1.0,0.4648663699626922,0.7403486967086792,0.7403486967086792,1.0,1.0,-1.807796716690064,0.78096604347229,1.0268306732177734,0.3660908937454223,0.0,0.0,0.4606575965881347,199.5759735107422,195.0,8.171955108642578,-11563.263671875,949.5594482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200927734375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.294921875,18000.0,0.0,0.0,0.2600288093090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931823670864105,0.393187403678894,-5.037981736677466e-06,0.0,0.0002638961595948,0.0,0.0,20.163209915161133,0.0,0.0,0.0,0.3352373838424682,4.0,0.0,1.0
732600,293.2071228027344,297.1499938964844,293.1499938964844,0.8308583498001099,-12172.271484375,304.16131591796875,0.9990000128746032,0.9587467908859252,0.7750969529151917,293.4905090332031,297.1499938964844,293.1499938964844,0.0086211487650871,-602.5810546875,300.3468933105469,0.3503020405769348,0.050000000745058,0.0544503964483737,293.246337890625,297.1499938964844,293.1499938964844,0.1094550341367721,-1914.478515625,304.15966796875,0.5851021409034729,0.1663701832294464,0.1219258084893226,293.2600402832031,297.1499938964844,293.1499938964844,0.2278987020254135,-4655.357421875,304.1630554199219,0.7159071564674377,0.3054884076118469,0.2964046895503998,293.42926025390625,297.1499938964844,293.1499938964844,0.0023318456951528,-884.2977294921875,294.0189208984375,0.3503020405769348,0.050000000745058,0.2582892477512359,291.17437744140625,291.1499938964844,271.4786376953125,268.7108459472656,284.8341979980469,294.9921264648437,291.1751708984375,1.0,0.4648663699626922,0.7403486967086792,0.7403486967086792,1.0,1.0,-1.807796716690064,0.78096604347229,1.0268306732177734,0.3660908937454223,0.0,0.0,0.4606575965881347,199.5759735107422,195.0,8.171955108642578,-11563.263671875,949.5594482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200927734375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.294921875,18000.0,0.0,0.0,0.2600288093090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931823670864105,0.393187403678894,-5.037981736677466e-06,0.0,0.0002638961595948,0.0,0.0,20.163209915161133,0.0,0.0,0.0,0.3352373838424682,4.0,0.0,1.0
732660,293.20391845703125,297.1499938964844,293.1499938964844,0.8275181651115417,-12133.3466796875,304.1627502441406,0.9990000128746032,0.9579569101333618,0.7726481556892395,293.5013732910156,297.1499938964844,293.1499938964844,0.0084018455818295,-592.1893310546875,300.1996765136719,0.3508062660694122,0.050000000745058,0.0544061474502086,293.24578857421875,297.1499938964844,293.1499938964844,0.1075839325785636,-1888.0948486328125,304.1595458984375,0.5826719403266907,0.164044052362442,0.1202627718448638,293.2598571777344,297.1499938964844,293.1499938964844,0.2253053188323974,-4613.271484375,304.1629943847656,0.7145602107048035,0.3027361035346985,0.2937656342983246,293.4305114746094,297.1499938964844,293.1499938964844,0.0022458543535321,-851.6630859375,293.9206237792969,0.3508062660694122,0.050000000745058,0.2580793499946594,291.1766357421875,291.1499938964844,271.5651550292969,268.7801208496094,284.86492919921875,294.9675598144531,291.1764221191406,1.0,0.4633775353431701,0.7392701506614685,0.7392701506614685,1.0,1.0,-1.799377679824829,0.7767837047576904,1.022593975067139,0.3636166751384735,0.0,0.0,0.4567297995090484,198.2601776123047,198.0,1.503068923950195,-11439.77734375,938.0013427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,306.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.751953125,18000.0,0.0,0.0,0.2578525841236114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871845602989197,0.3871895670890808,-5.01270369568374e-06,0.0,0.0002616875863168,0.0,0.0,19.70108222961425,0.0,0.0,0.0,0.3334610760211944,4.0,0.0,1.0
732720,293.20391845703125,297.1499938964844,293.1499938964844,0.8275181651115417,-12133.3466796875,304.1627502441406,0.9990000128746032,0.9579569101333618,0.7726481556892395,293.5013732910156,297.1499938964844,293.1499938964844,0.0084018455818295,-592.1893310546875,300.1996765136719,0.3508062660694122,0.050000000745058,0.0544061474502086,293.24578857421875,297.1499938964844,293.1499938964844,0.1075839325785636,-1888.0948486328125,304.1595458984375,0.5826719403266907,0.164044052362442,0.1202627718448638,293.2598571777344,297.1499938964844,293.1499938964844,0.2253053188323974,-4613.271484375,304.1629943847656,0.7145602107048035,0.3027361035346985,0.2937656342983246,293.4305114746094,297.1499938964844,293.1499938964844,0.0022458543535321,-851.6630859375,293.9206237792969,0.3508062660694122,0.050000000745058,0.2580793499946594,291.1766357421875,291.1499938964844,271.5651550292969,268.7801208496094,284.86492919921875,294.9675598144531,291.1764221191406,1.0,0.4633775353431701,0.7392701506614685,0.7392701506614685,1.0,1.0,-1.799377679824829,0.7767837047576904,1.022593975067139,0.3636166751384735,0.0,0.0,0.4567297995090484,198.2601776123047,198.0,1.503068923950195,-11439.77734375,938.0013427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,306.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.751953125,18000.0,0.0,0.0,0.2578525841236114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871845602989197,0.3871895670890808,-5.01270369568374e-06,0.0,0.0002616875863168,0.0,0.0,19.70108222961425,0.0,0.0,0.0,0.3334610760211944,4.0,0.0,1.0
732780,293.20465087890625,297.1499938964844,293.1499938964844,0.827831506729126,-12141.2333984375,304.15789794921875,0.9990000128746032,0.9564494490623474,0.7733190059661865,293.511962890625,297.1499938964844,293.1499938964844,0.0081988489255309,-582.4658203125,300.04815673828125,0.3506680428981781,0.050000000745058,0.0544183254241943,293.245361328125,297.1499938964844,293.1499938964844,0.1058037430047988,-1862.95263671875,304.1593322753906,0.5793457627296448,0.1617044061422348,0.1186445131897926,293.2597351074219,297.1499938964844,293.1499938964844,0.2228457033634185,-4573.36376953125,304.1627502441406,0.712269127368927,0.2999774217605591,0.2911835312843323,293.4316101074219,297.1499938964844,293.1499938964844,0.0021642062347382,-820.7826538085938,293.8189697265625,0.3506680428981781,0.050000000745058,0.2581371068954468,291.1746520996094,291.1499938964844,271.65106201171875,268.8488464355469,284.8968505859375,294.94940185546875,291.1744689941406,1.0,0.4631933867931366,0.7381916642189026,0.7381916642189026,1.0,1.0,-1.7952215671539309,0.7745969891548157,1.0206246376037598,0.36223965883255,0.0,0.0,0.4535717368125915,198.47169494628903,201.0,-1.6925415992736816,-11348.140625,934.9566650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70831298828125,306.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.48046875,18000.0,0.0,0.0,0.2556467354297638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826139569282532,0.3826189339160919,-4.991241439711303e-06,0.0,0.0002594489196781,0.0,0.0,19.345176696777344,0.0,0.0,0.0,0.332049548625946,4.0,0.0,1.0
732840,293.20465087890625,297.1499938964844,293.1499938964844,0.827831506729126,-12141.2333984375,304.15789794921875,0.9990000128746032,0.9564494490623474,0.7733190059661865,293.511962890625,297.1499938964844,293.1499938964844,0.0081988489255309,-582.4658203125,300.04815673828125,0.3506680428981781,0.050000000745058,0.0544183254241943,293.245361328125,297.1499938964844,293.1499938964844,0.1058037430047988,-1862.95263671875,304.1593322753906,0.5793457627296448,0.1617044061422348,0.1186445131897926,293.2597351074219,297.1499938964844,293.1499938964844,0.2228457033634185,-4573.36376953125,304.1627502441406,0.712269127368927,0.2999774217605591,0.2911835312843323,293.4316101074219,297.1499938964844,293.1499938964844,0.0021642062347382,-820.7826538085938,293.8189697265625,0.3506680428981781,0.050000000745058,0.2581371068954468,291.1746520996094,291.1499938964844,271.65106201171875,268.8488464355469,284.8968505859375,294.94940185546875,291.1744689941406,1.0,0.4631933867931366,0.7381916642189026,0.7381916642189026,1.0,1.0,-1.7952215671539309,0.7745969891548157,1.0206246376037598,0.36223965883255,0.0,0.0,0.4535717368125915,198.47169494628903,201.0,-1.6925415992736816,-11348.140625,934.9566650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70831298828125,306.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.48046875,18000.0,0.0,0.0,0.2556467354297638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826139569282532,0.3826189339160919,-4.991241439711303e-06,0.0,0.0002594489196781,0.0,0.0,19.345176696777344,0.0,0.0,0.0,0.332049548625946,4.0,0.0,1.0
732900,293.20623779296875,297.1499938964844,293.1499938964844,0.8289473652839661,-12156.947265625,304.1544494628906,0.9990000128746032,0.9554459452629088,0.7744237780570984,293.51715087890625,297.1499938964844,293.1499938964844,0.0081008123233914,-577.7098999023438,299.9710693359375,0.3504407405853271,0.050000000745058,0.0544383451342582,293.2452697753906,297.1499938964844,293.1499938964844,0.1049217656254768,-1850.46875,304.15924072265625,0.5774311423301697,0.1605159789323806,0.1178347840905189,293.2597351074219,297.1499938964844,293.1499938964844,0.2216364741325378,-4553.720703125,304.16265869140625,0.710863471031189,0.2985861003398895,0.2898974120616913,293.43218994140625,297.1499938964844,293.1499938964844,0.0021237251348793,-805.488037109375,293.7673645019531,0.3504407405853271,0.050000000745058,0.258232057094574,291.17303466796875,291.1499938964844,271.69366455078125,268.88287353515625,284.9134216308594,294.9425354003906,291.1727905273437,1.0,0.4634639620780945,0.7376524209976196,0.7376524209976196,1.0,1.0,-1.7941690683364868,0.7739856243133545,1.0201833248138428,0.3618040680885315,0.0,0.0,0.452204555273056,198.95327758789065,201.0,-3.072512149810791,-11307.2607421875,935.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055053710937,306.60504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.703125,18000.0,0.0,0.0,0.2545612156391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380554735660553,0.3805597126483917,-4.981676283932757e-06,0.0,0.0002583472814876,0.0,0.0,19.186342239379883,0.0,0.0,0.0,0.3314206600189209,4.0,0.0,1.0
732960,293.2084655761719,297.1499938964844,293.1499938964844,0.8305460214614868,-12178.357421875,304.1507568359375,0.9990000128746032,0.954293727874756,0.7759061455726624,293.5222473144531,297.1499938964844,293.1499938964844,0.0080041708424687,-572.9692993164062,299.8932800292969,0.3501367568969726,0.050000000745058,0.0544652417302131,293.2452392578125,297.1499938964844,293.1499938964844,0.1040364205837249,-1837.9117431640625,304.1591796875,0.5753808617591858,0.1593128591775894,0.117020308971405,293.2597961425781,297.1499938964844,293.1499938964844,0.220427319407463,-4534.0478515625,304.1625366210937,0.7093124985694885,0.2971844375133514,0.2886090278625488,293.4328308105469,297.1499938964844,293.1499938964844,0.0020832277368754,-790.18408203125,293.7154846191406,0.3501367568969726,0.050000000745058,0.2583596408367157,291.1713562011719,291.1499938964844,271.7359924316406,268.91668701171875,284.9302673339844,294.9369201660156,291.1711120605469,1.0,0.4639115333557129,0.7371233701705933,0.7371233701705933,1.0,1.0,-1.7936089038848877,0.7736078500747681,1.0200010538101196,0.3614919185638428,0.0,0.0,0.4509537816047668,199.6200408935547,189.0,-3.758166074752808,-11269.845703125,937.0337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701171875,306.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.779296875,18000.0,0.0,0.0,0.2534977197647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378704696893692,0.3787096738815307,-4.973035174771212e-06,0.0,0.0002572679659351,0.0,0.0,19.04408264160156,0.0,0.0,0.0,0.330854594707489,4.0,0.0,1.0
733020,293.20831298828125,297.1499938964844,293.1499938964844,0.8236820697784424,-12089.880859375,304.16241455078125,0.9990000128746032,0.9528220295906068,0.7699596881866455,293.53192138671875,297.1499938964844,293.1499938964844,0.0077808606438338,-561.3544921875,299.7397766113281,0.3513638377189636,0.050000000745058,0.0543577745556831,293.244873046875,297.1499938964844,293.1499938964844,0.1020716950297355,-1809.79931640625,304.1593933105469,0.5737051367759705,0.1569754481315612,0.1152877360582351,293.2596435546875,297.1499938964844,293.1499938964844,0.2176959961652755,-4489.15771484375,304.1629333496094,0.708876371383667,0.2944343388080597,0.2858901917934418,293.4338684082031,297.1499938964844,293.1499938964844,0.001997152576223,-757.3557739257812,293.6197814941406,0.3513638377189636,0.050000000745058,0.2578498721122741,291.1776123046875,291.1499938964844,271.8196105957031,268.9833984375,284.9672546386719,294.9216003417969,291.17840576171875,1.0,0.4600259065628052,0.7360652685165405,0.7360652685165405,1.0,1.0,-1.7803936004638672,0.7671411633491516,1.0132524967193604,0.3579689562320709,0.0,0.0,0.4470811784267425,196.6047515869141,192.0,8.476836204528809,-11155.8056640625,916.2003173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918640136719,306.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.623046875,18000.0,0.0,0.0,0.2514069080352783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743249475955963,0.3743298947811126,-4.956103566655656e-06,0.0,0.0002551460638642,0.0,0.0,18.72153854370117,0.0,0.0,0.0,0.3295492529869079,4.0,0.0,1.0
733080,293.20831298828125,297.1499938964844,293.1499938964844,0.8236820697784424,-12089.880859375,304.16241455078125,0.9990000128746032,0.9528220295906068,0.7699596881866455,293.53192138671875,297.1499938964844,293.1499938964844,0.0077808606438338,-561.3544921875,299.7397766113281,0.3513638377189636,0.050000000745058,0.0543577745556831,293.244873046875,297.1499938964844,293.1499938964844,0.1020716950297355,-1809.79931640625,304.1593933105469,0.5737051367759705,0.1569754481315612,0.1152877360582351,293.2596435546875,297.1499938964844,293.1499938964844,0.2176959961652755,-4489.15771484375,304.1629333496094,0.708876371383667,0.2944343388080597,0.2858901917934418,293.4338684082031,297.1499938964844,293.1499938964844,0.001997152576223,-757.3557739257812,293.6197814941406,0.3513638377189636,0.050000000745058,0.2578498721122741,291.1776123046875,291.1499938964844,271.8196105957031,268.9833984375,284.9672546386719,294.9216003417969,291.17840576171875,1.0,0.4600259065628052,0.7360652685165405,0.7360652685165405,1.0,1.0,-1.7803936004638672,0.7671411633491516,1.0132524967193604,0.3579689562320709,0.0,0.0,0.4470811784267425,196.6047515869141,192.0,8.476836204528809,-11155.8056640625,916.2003173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918640136719,306.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.623046875,18000.0,0.0,0.0,0.2514069080352783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743249475955963,0.3743298947811126,-4.956103566655656e-06,0.0,0.0002551460638642,0.0,0.0,18.72153854370117,0.0,0.0,0.0,0.3295492529869079,4.0,0.0,1.0
733140,293.2046813964844,297.1499938964844,293.1499938964844,0.8202503323554993,-12050.0380859375,304.16363525390625,0.9990000128746032,0.9520910382270812,0.7674599289894104,293.541259765625,297.1499938964844,293.1499938964844,0.0075715547427535,-550.3482055664062,299.5825500488281,0.3518853783607483,0.050000000745058,0.0543128997087478,293.2440795898437,297.1499938964844,293.1499938964844,0.1002909913659095,-1784.31787109375,304.1592102050781,0.5712003111839294,0.1547328382730484,0.1136806607246398,293.2592468261719,297.1499938964844,293.1499938964844,0.2151736468076706,-4447.8212890625,304.1628112792969,0.7074227333068848,0.2917343974113464,0.2832967936992645,293.4345092773437,297.1499938964844,293.1499938964844,0.0019117536721751,-724.9320068359375,293.5216369628906,0.3518853783607483,0.050000000745058,0.2576370239257812,291.1798095703125,291.1499938964844,271.90155029296875,269.0487060546875,284.9999084472656,294.9043273925781,291.1795654296875,1.0,0.4585280418395996,0.7350071668624878,0.7350071668624878,1.0,1.0,-1.7720314264297483,0.763003945350647,1.0090274810791016,0.3554729223251343,0.0,0.0,0.442729502916336,195.27658081054688,195.0,1.3374552726745603,-11030.1552734375,904.8994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966552734375,306.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.17578125,18000.0,0.0,0.0,0.2491865307092666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679752051830292,0.3679801225662231,-4.930701379635138e-06,0.0,0.0002528926706872,0.0,0.0,18.256227493286133,0.0,0.0,0.0,0.3277188241481781,4.0,0.0,1.0
733200,293.2046813964844,297.1499938964844,293.1499938964844,0.8202503323554993,-12050.0380859375,304.16363525390625,0.9990000128746032,0.9520910382270812,0.7674599289894104,293.541259765625,297.1499938964844,293.1499938964844,0.0075715547427535,-550.3482055664062,299.5825500488281,0.3518853783607483,0.050000000745058,0.0543128997087478,293.2440795898437,297.1499938964844,293.1499938964844,0.1002909913659095,-1784.31787109375,304.1592102050781,0.5712003111839294,0.1547328382730484,0.1136806607246398,293.2592468261719,297.1499938964844,293.1499938964844,0.2151736468076706,-4447.8212890625,304.1628112792969,0.7074227333068848,0.2917343974113464,0.2832967936992645,293.4345092773437,297.1499938964844,293.1499938964844,0.0019117536721751,-724.9320068359375,293.5216369628906,0.3518853783607483,0.050000000745058,0.2576370239257812,291.1798095703125,291.1499938964844,271.90155029296875,269.0487060546875,284.9999084472656,294.9043273925781,291.1795654296875,1.0,0.4585280418395996,0.7350071668624878,0.7350071668624878,1.0,1.0,-1.7720314264297483,0.763003945350647,1.0090274810791016,0.3554729223251343,0.0,0.0,0.442729502916336,195.27658081054688,195.0,1.3374552726745603,-11030.1552734375,904.8994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966552734375,306.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.17578125,18000.0,0.0,0.0,0.2491865307092666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679752051830292,0.3679801225662231,-4.930701379635138e-06,0.0,0.0002528926706872,0.0,0.0,18.256227493286133,0.0,0.0,0.0,0.3277188241481781,4.0,0.0,1.0
733260,293.2050170898437,297.1499938964844,293.1499938964844,0.820519745349884,-12057.5966796875,304.1585388183594,0.9990000128746032,0.9506463408470154,0.7680916786193848,293.5503845214844,297.1499938964844,293.1499938964844,0.0073772906325757,-540.0123901367188,299.42108154296875,0.3517535030841827,0.050000000745058,0.0543242916464805,293.2434387207031,297.1499938964844,293.1499938964844,0.0986055508255958,-1760.166015625,304.1589660644531,0.5678006410598755,0.1524803042411804,0.1121219545602798,293.2589416503906,297.1499938964844,293.1499938964844,0.212796464562416,-4408.87744140625,304.1625061035156,0.7049909234046936,0.2890342772006988,0.2807672917842865,293.4349670410156,297.1499938964844,293.1499938964844,0.0018305296543985,-694.2002563476562,293.4198608398437,0.3517535030841827,0.050000000745058,0.2576910555362701,291.17730712890625,291.1499938964844,271.9814453125,269.11236572265625,285.0325012207031,294.892578125,291.17706298828125,1.0,0.4583427608013153,0.7340086102485657,0.7340086102485657,1.0,1.0,-1.7679576873779297,0.7608809471130371,1.0070767402648926,0.3541020154953003,0.0,0.0,0.4392514824867248,195.47071838378903,198.0,-2.3060495853424072,-10937.9228515625,901.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705810546875,306.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09765625,18000.0,0.0,0.0,0.2468892931938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631356060504913,0.3631404936313629,-4.909148174192524e-06,0.0,0.0002505612501408,0.0,0.0,17.898502349853516,0.0,0.0,0.0,0.3262761235237121,4.0,0.0,1.0
733320,293.2050170898437,297.1499938964844,293.1499938964844,0.820519745349884,-12057.5966796875,304.1585388183594,0.9990000128746032,0.9506463408470154,0.7680916786193848,293.5503845214844,297.1499938964844,293.1499938964844,0.0073772906325757,-540.0123901367188,299.42108154296875,0.3517535030841827,0.050000000745058,0.0543242916464805,293.2434387207031,297.1499938964844,293.1499938964844,0.0986055508255958,-1760.166015625,304.1589660644531,0.5678006410598755,0.1524803042411804,0.1121219545602798,293.2589416503906,297.1499938964844,293.1499938964844,0.212796464562416,-4408.87744140625,304.1625061035156,0.7049909234046936,0.2890342772006988,0.2807672917842865,293.4349670410156,297.1499938964844,293.1499938964844,0.0018305296543985,-694.2002563476562,293.4198608398437,0.3517535030841827,0.050000000745058,0.2576910555362701,291.17730712890625,291.1499938964844,271.9814453125,269.11236572265625,285.0325012207031,294.892578125,291.17706298828125,1.0,0.4583427608013153,0.7340086102485657,0.7340086102485657,1.0,1.0,-1.7679576873779297,0.7608809471130371,1.0070767402648926,0.3541020154953003,0.0,0.0,0.4392514824867248,195.47071838378903,198.0,-2.3060495853424072,-10937.9228515625,901.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705810546875,306.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09765625,18000.0,0.0,0.0,0.2468892931938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631356060504913,0.3631404936313629,-4.909148174192524e-06,0.0,0.0002505612501408,0.0,0.0,17.898502349853516,0.0,0.0,0.0,0.3262761235237121,4.0,0.0,1.0
