time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733380,293.2084655761719,297.1499938964844,293.1499938964844,0.8232079148292542,-12094.61328125,304.1512145996094,0.9990000128746032,0.9485574960708618,0.770637571811676,293.559326171875,297.1499938964844,293.1499938964844,0.0071901925839483,-529.8762817382812,299.2562255859375,0.3512235581874847,0.050000000745058,0.0543701462447643,293.2431335449219,297.1499938964844,293.1499938964844,0.0969336777925491,-1736.14697265625,304.15875244140625,0.5637679100036621,0.1501761674880981,0.1105578765273094,293.2587890625,297.1499938964844,293.1499938964844,0.21046744287014,-4370.64892578125,304.1622314453125,0.7019319534301758,0.2863032519817352,0.2782489359378814,293.43560791015625,297.1499938964844,293.1499938964844,0.0017497444059699,-663.667236328125,293.31610107421875,0.3512235581874847,0.050000000745058,0.2579085826873779,291.1732177734375,291.1499938964844,272.0589294433594,269.174072265625,285.0653991699219,294.8854064941406,291.1729431152344,1.0,0.4590601623058319,0.7330100536346436,0.7330100536346436,1.0,1.0,-1.766427755355835,0.7599486708641052,1.0064791440963743,0.3533667922019958,0.0,0.0,0.4364255368709564,196.5940399169922,186.0,-4.763711452484131,-10860.4912109375,904.0094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7094421386719,306.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6015625,18000.0,0.0,0.0,0.2446199059486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590720295906067,0.3590769171714782,-4.891167918685824e-06,0.0,0.0002482581185176,0.0,0.0,17.601411819458008,0.0,0.0,0.0,0.3250796794891357,4.0,0.0,1.0
733440,293.2084655761719,297.1499938964844,293.1499938964844,0.8232079148292542,-12094.61328125,304.1512145996094,0.9990000128746032,0.9485574960708618,0.770637571811676,293.559326171875,297.1499938964844,293.1499938964844,0.0071901925839483,-529.8762817382812,299.2562255859375,0.3512235581874847,0.050000000745058,0.0543701462447643,293.2431335449219,297.1499938964844,293.1499938964844,0.0969336777925491,-1736.14697265625,304.15875244140625,0.5637679100036621,0.1501761674880981,0.1105578765273094,293.2587890625,297.1499938964844,293.1499938964844,0.21046744287014,-4370.64892578125,304.1622314453125,0.7019319534301758,0.2863032519817352,0.2782489359378814,293.43560791015625,297.1499938964844,293.1499938964844,0.0017497444059699,-663.667236328125,293.31610107421875,0.3512235581874847,0.050000000745058,0.2579085826873779,291.1732177734375,291.1499938964844,272.0589294433594,269.174072265625,285.0653991699219,294.8854064941406,291.1729431152344,1.0,0.4590601623058319,0.7330100536346436,0.7330100536346436,1.0,1.0,-1.766427755355835,0.7599486708641052,1.0064791440963743,0.3533667922019958,0.0,0.0,0.4364255368709564,196.5940399169922,186.0,-4.763711452484131,-10860.4912109375,904.0094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7094421386719,306.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6015625,18000.0,0.0,0.0,0.2446199059486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590720295906067,0.3590769171714782,-4.891167918685824e-06,0.0,0.0002482581185176,0.0,0.0,17.601411819458008,0.0,0.0,0.0,0.3250796794891357,4.0,0.0,1.0
733500,293.2096252441406,297.1499938964844,293.1499938964844,0.8211504817008972,-12067.7978515625,304.15484619140625,0.9990000128746032,0.9475876092910768,0.7687168121337891,293.56365966796875,297.1499938964844,293.1499938964844,0.0070880088023841,-524.131591796875,299.1737060546875,0.3516232669353485,0.050000000745058,0.0543355792760849,293.2429504394531,297.1499938964844,293.1499938964844,0.0960269197821617,-1723.0482177734375,304.1588134765625,0.5625922679901123,0.149029865860939,0.1097252070903778,293.2586669921875,297.1499938964844,293.1499938964844,0.2092085033655166,-4349.8349609375,304.16229248046875,0.7013696432113647,0.2849462032318115,0.2769273221492767,293.4359130859375,297.1499938964844,293.1499938964844,0.0017081876285374,-647.8989868164062,293.26580810546875,0.3516232669353485,0.050000000745058,0.2577445805072784,291.17315673828125,291.1499938964844,272.0966796875,269.2041320800781,285.08331298828125,294.88134765625,291.1736145019531,1.0,0.4575341641902923,0.7325107455253601,0.7325107455253601,1.0,1.0,-1.761304497718811,0.7574184536933899,1.003886103630066,0.3519960045814514,0.0,0.0,0.4349173009395599,195.6072692871093,186.0,-0.0208019111305475,-10813.923828125,896.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082214355469,306.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.162109375,18000.0,0.0,0.0,0.2435141652822494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572650849819183,0.3572699725627899,-4.883571364189265e-06,0.0,0.0002471359330229,0.0,0.0,17.471437454223633,0.0,0.0,0.0,0.3245483934879303,4.0,0.0,1.0
733560,293.2080078125,297.1499938964844,293.1499938964844,0.8163659572601318,-12006.4541015625,304.1626892089844,0.9990000128746032,0.9471443891525269,0.7646639347076416,293.56793212890625,297.1499938964844,293.1499938964844,0.0069784373044967,-517.7645263671875,299.0928039550781,0.3524730503559112,0.050000000745058,0.0542629286646842,293.2425842285156,297.1499938964844,293.1499938964844,0.0950706601142883,-1709.1558837890625,304.1589660644531,0.562035083770752,0.1479242146015167,0.1088849231600761,293.2584533691406,297.1499938964844,293.1499938964844,0.2078419625759124,-4327.07958984375,304.1625366210937,0.7014787793159485,0.2836158573627472,0.2755884528160095,293.4361267089844,297.1499938964844,293.1499938964844,0.0016648388700559,-631.330322265625,293.22021484375,0.3524730503559112,0.050000000745058,0.2573999762535095,291.178466796875,291.1499938964844,272.1336975097656,269.2336120605469,285.10076904296875,294.87451171875,291.17919921875,1.0,0.4551771581172943,0.7319931983947754,0.7319931983947754,1.0,1.0,-1.753323316574097,0.7535590529441833,0.9997642636299132,0.3498636186122894,0.0,0.0,0.4325009286403656,193.59201049804688,189.0,7.164289951324463,-10750.5791015625,883.7362670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076721191406,306.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.43359375,18000.0,0.0,0.0,0.2424041926860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547433614730835,0.3547482490539551,-4.875140803051181e-06,0.0,0.0002460094401612,0.0,0.0,17.297870635986328,0.0,0.0,0.0,0.3238377273082733,4.0,0.0,1.0
733620,293.2041320800781,297.1499938964844,293.1499938964844,0.8129516839981079,-11966.82421875,304.1637878417969,0.9990000128746032,0.94647216796875,0.7621364593505859,293.576416015625,297.1499938964844,293.1499938964844,0.0067785973660647,-506.1936950683594,298.9252624511719,0.3530076146125793,0.050000000745058,0.0542178675532341,293.2416687011719,297.1499938964844,293.1499938964844,0.0933811143040657,-1684.7257080078125,304.1587829589844,0.5594837069511414,0.1457667350769043,0.107337087392807,293.2579040527344,297.1499938964844,293.1499938964844,0.2054186910390854,-4286.9716796875,304.1623840332031,0.7000089287757874,0.2809812724590301,0.2730552554130554,293.4363098144531,297.1499938964844,293.1499938964844,0.0015805107541382,-599.3330078125,293.1219177246094,0.3530076146125793,0.050000000745058,0.2571862041950226,291.17987060546875,291.1499938964844,272.205322265625,269.2906494140625,285.13104248046875,294.8611145019531,291.17950439453125,1.0,0.4536843597888946,0.7309580445289612,0.7309580445289612,1.0,1.0,-1.7450700998306274,0.7494834065437317,0.9955867528915404,0.3473966419696808,0.0,0.0,0.4281942248344421,192.264892578125,192.0,0.0389128103852272,-10630.060546875,872.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,306.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.517578125,18000.0,0.0,0.0,0.2400791943073272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487034142017364,0.3487082719802856,-4.852275651501259e-06,0.0,0.0002436498616589,0.0,0.0,16.877260208129883,0.0,0.0,0.0,0.3221634924411773,4.0,0.0,1.0
733680,293.2041320800781,297.1499938964844,293.1499938964844,0.8129516839981079,-11966.82421875,304.1637878417969,0.9990000128746032,0.94647216796875,0.7621364593505859,293.576416015625,297.1499938964844,293.1499938964844,0.0067785973660647,-506.1936950683594,298.9252624511719,0.3530076146125793,0.050000000745058,0.0542178675532341,293.2416687011719,297.1499938964844,293.1499938964844,0.0933811143040657,-1684.7257080078125,304.1587829589844,0.5594837069511414,0.1457667350769043,0.107337087392807,293.2579040527344,297.1499938964844,293.1499938964844,0.2054186910390854,-4286.9716796875,304.1623840332031,0.7000089287757874,0.2809812724590301,0.2730552554130554,293.4363098144531,297.1499938964844,293.1499938964844,0.0015805107541382,-599.3330078125,293.1219177246094,0.3530076146125793,0.050000000745058,0.2571862041950226,291.17987060546875,291.1499938964844,272.205322265625,269.2906494140625,285.13104248046875,294.8611145019531,291.17950439453125,1.0,0.4536843597888946,0.7309580445289612,0.7309580445289612,1.0,1.0,-1.7450700998306274,0.7494834065437317,0.9955867528915404,0.3473966419696808,0.0,0.0,0.4281942248344421,192.264892578125,192.0,0.0389128103852272,-10630.060546875,872.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,306.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.517578125,18000.0,0.0,0.0,0.2400791943073272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487034142017364,0.3487082719802856,-4.852275651501259e-06,0.0,0.0002436498616589,0.0,0.0,16.877260208129883,0.0,0.0,0.0,0.3221634924411773,4.0,0.0,1.0
733740,293.20428466796875,297.1499938964844,293.1499938964844,0.8132734298706055,-11975.046875,304.1585693359375,0.9990000128746032,0.945077121257782,0.7627599835395813,293.5848388671875,297.1499938964844,293.1499938964844,0.0065914136357605,-495.2211608886719,298.75299072265625,0.3528756201267242,0.050000000745058,0.0542290322482585,293.24090576171875,297.1499938964844,293.1499938964844,0.0917778313159942,-1661.5728759765625,304.15850830078125,0.5560367703437805,0.1435950398445129,0.1058351621031761,293.2574157714844,297.1499938964844,293.1499938964844,0.2031397372484207,-4249.267578125,304.1620483398437,0.6975549459457397,0.2783467769622803,0.2705867886543274,293.4364013671875,297.1499938964844,293.1499938964844,0.0014997768448665,-568.7919311523438,293.01971435546875,0.3528756201267242,0.050000000745058,0.2572391927242279,291.1763916015625,291.1499938964844,272.2735290527344,269.3450012207031,285.1606140136719,294.85272216796875,291.1760559082031,1.0,0.4535140991210937,0.729922890663147,0.729922890663147,1.0,1.0,-1.7411266565322876,0.7474091649055481,0.9937174916267396,0.3460558950901031,0.0,0.0,0.4249098300933838,192.4582061767578,195.0,-3.60038685798645,-10543.9169921875,870.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8671875,18000.0,0.0,0.0,0.2377101331949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442869484424591,0.3442917764186859,-4.83345456814277e-06,0.0,0.000241245565121,0.0,0.0,16.56648826599121,0.0,0.0,0.0,0.3208938837051391,4.0,0.0,1.0
733800,293.20428466796875,297.1499938964844,293.1499938964844,0.8132734298706055,-11975.046875,304.1585693359375,0.9990000128746032,0.945077121257782,0.7627599835395813,293.5848388671875,297.1499938964844,293.1499938964844,0.0065914136357605,-495.2211608886719,298.75299072265625,0.3528756201267242,0.050000000745058,0.0542290322482585,293.24090576171875,297.1499938964844,293.1499938964844,0.0917778313159942,-1661.5728759765625,304.15850830078125,0.5560367703437805,0.1435950398445129,0.1058351621031761,293.2574157714844,297.1499938964844,293.1499938964844,0.2031397372484207,-4249.267578125,304.1620483398437,0.6975549459457397,0.2783467769622803,0.2705867886543274,293.4364013671875,297.1499938964844,293.1499938964844,0.0014997768448665,-568.7919311523438,293.01971435546875,0.3528756201267242,0.050000000745058,0.2572391927242279,291.1763916015625,291.1499938964844,272.2735290527344,269.3450012207031,285.1606140136719,294.85272216796875,291.1760559082031,1.0,0.4535140991210937,0.729922890663147,0.729922890663147,1.0,1.0,-1.7411266565322876,0.7474091649055481,0.9937174916267396,0.3460558950901031,0.0,0.0,0.4249098300933838,192.4582061767578,195.0,-3.60038685798645,-10543.9169921875,870.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8671875,18000.0,0.0,0.0,0.2377101331949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442869484424591,0.3442917764186859,-4.83345456814277e-06,0.0,0.000241245565121,0.0,0.0,16.56648826599121,0.0,0.0,0.0,0.3208938837051391,4.0,0.0,1.0
733860,293.20758056640625,297.1499938964844,293.1499938964844,0.8160029053688049,-12012.607421875,304.1511535644531,0.9990000128746032,0.9430375695228576,0.7652859687805176,293.5932006835937,297.1499938964844,293.1499938964844,0.006410343106836,-484.4173583984375,298.57720947265625,0.3523425757884979,0.050000000745058,0.0542742125689983,293.24053955078125,297.1499938964844,293.1499938964844,0.09017925709486,-1638.48974609375,304.1583557128906,0.5519677996635437,0.1413677185773849,0.1043246537446975,293.25714111328125,297.1499938964844,293.1499938964844,0.2009068578481674,-4212.25341796875,304.1617431640625,0.6944791078567505,0.2756814062595367,0.2681289911270141,293.4366760253906,297.1499938964844,293.1499938964844,0.0014193177921697,-538.3795776367188,292.9154663085937,0.3523425757884979,0.050000000745058,0.2574535012245178,291.1713256835937,291.1499938964844,272.337890625,269.3963317871094,285.1893615722656,294.848388671875,291.17095947265625,1.0,0.4542412459850311,0.7289667129516602,0.7289667129516602,1.0,1.0,-1.739705204963684,0.7465279698371887,0.9931772351264954,0.3453739285469055,0.0,0.0,0.4224011301994324,193.5681610107422,183.0,-6.155998706817627,-10473.7138671875,872.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72393798828125,306.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.85546875,18000.0,0.0,0.0,0.2354149669408798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407602608203888,0.3407650887966156,-4.818404249817832e-06,0.0,0.0002389162691542,0.0,0.0,16.320396423339844,0.0,0.0,0.0,0.3198908269405365,4.0,0.0,1.0
733920,293.20758056640625,297.1499938964844,293.1499938964844,0.8160029053688049,-12012.607421875,304.1511535644531,0.9990000128746032,0.9430375695228576,0.7652859687805176,293.5932006835937,297.1499938964844,293.1499938964844,0.006410343106836,-484.4173583984375,298.57720947265625,0.3523425757884979,0.050000000745058,0.0542742125689983,293.24053955078125,297.1499938964844,293.1499938964844,0.09017925709486,-1638.48974609375,304.1583557128906,0.5519677996635437,0.1413677185773849,0.1043246537446975,293.25714111328125,297.1499938964844,293.1499938964844,0.2009068578481674,-4212.25341796875,304.1617431640625,0.6944791078567505,0.2756814062595367,0.2681289911270141,293.4366760253906,297.1499938964844,293.1499938964844,0.0014193177921697,-538.3795776367188,292.9154663085937,0.3523425757884979,0.050000000745058,0.2574535012245178,291.1713256835937,291.1499938964844,272.337890625,269.3963317871094,285.1893615722656,294.848388671875,291.17095947265625,1.0,0.4542412459850311,0.7289667129516602,0.7289667129516602,1.0,1.0,-1.739705204963684,0.7465279698371887,0.9931772351264954,0.3453739285469055,0.0,0.0,0.4224011301994324,193.5681610107422,183.0,-6.155998706817627,-10473.7138671875,872.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72393798828125,306.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.85546875,18000.0,0.0,0.0,0.2354149669408798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407602608203888,0.3407650887966156,-4.818404249817832e-06,0.0,0.0002389162691542,0.0,0.0,16.320396423339844,0.0,0.0,0.0,0.3198908269405365,4.0,0.0,1.0
733980,293.20703125,297.1499938964844,293.1499938964844,0.8092132210731506,-11924.986328125,304.1625671386719,0.9990000128746032,0.9416691660881042,0.7592955827713013,293.6012878417969,297.1499938964844,293.1499938964844,0.0062084458768367,-471.8084411621094,298.4033203125,0.353612869977951,0.050000000745058,0.0541674382984638,293.2399597167969,297.1499938964844,293.1499938964844,0.0883879587054252,-1612.4727783203125,304.1585693359375,0.5501800775527954,0.1391894370317459,0.1027034297585487,293.2566833496094,297.1499938964844,293.1499938964844,0.1983870863914489,-4170.01953125,304.1620483398437,0.6940142512321472,0.2730598449707031,0.2655300796031952,293.4368896484375,297.1499938964844,293.1499938964844,0.0013358512660488,-506.6297912597656,292.8193054199219,0.353612869977951,0.050000000745058,0.2569470107555389,291.175537109375,291.1499938964844,272.3980712890625,269.4444274902344,285.2197265625,294.83990478515625,291.1762390136719,1.0,0.4503662884235382,0.7280105352401733,0.7280105352401733,1.0,1.0,-1.726719856262207,0.7402114272117615,0.9865084290504456,0.3419463336467743,0.0,0.0,0.4189388453960418,190.58628845214844,186.0,5.871708393096924,-10374.18359375,852.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144470214844,306.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.18359375,18000.0,0.0,0.0,0.2332326471805572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371586799621582,0.337163507938385,-4.805798653251259e-06,0.0,0.0002367014967603,0.0,0.0,16.07947540283203,0.0,0.0,0.0,0.318893700838089,4.0,0.0,1.0
734040,293.20703125,297.1499938964844,293.1499938964844,0.8092132210731506,-11924.986328125,304.1625671386719,0.9990000128746032,0.9416691660881042,0.7592955827713013,293.6012878417969,297.1499938964844,293.1499938964844,0.0062084458768367,-471.8084411621094,298.4033203125,0.353612869977951,0.050000000745058,0.0541674382984638,293.2399597167969,297.1499938964844,293.1499938964844,0.0883879587054252,-1612.4727783203125,304.1585693359375,0.5501800775527954,0.1391894370317459,0.1027034297585487,293.2566833496094,297.1499938964844,293.1499938964844,0.1983870863914489,-4170.01953125,304.1620483398437,0.6940142512321472,0.2730598449707031,0.2655300796031952,293.4368896484375,297.1499938964844,293.1499938964844,0.0013358512660488,-506.6297912597656,292.8193054199219,0.353612869977951,0.050000000745058,0.2569470107555389,291.175537109375,291.1499938964844,272.3980712890625,269.4444274902344,285.2197265625,294.83990478515625,291.1762390136719,1.0,0.4503662884235382,0.7280105352401733,0.7280105352401733,1.0,1.0,-1.726719856262207,0.7402114272117615,0.9865084290504456,0.3419463336467743,0.0,0.0,0.4189388453960418,190.58628845214844,186.0,5.871708393096924,-10374.18359375,852.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144470214844,306.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.18359375,18000.0,0.0,0.0,0.2332326471805572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371586799621582,0.337163507938385,-4.805798653251259e-06,0.0,0.0002367014967603,0.0,0.0,16.07947540283203,0.0,0.0,0.0,0.318893700838089,4.0,0.0,1.0
734100,293.2044372558594,297.1499938964844,293.1499938964844,0.8067426681518555,-11895.1552734375,304.1646728515625,0.9990000128746032,0.9414543509483336,0.7574363946914673,293.6053161621094,297.1499938964844,293.1499938964844,0.0061096372082829,-465.5423278808594,298.3157958984375,0.3540110886096954,0.050000000745058,0.0541344992816448,293.2394714355469,297.1499938964844,293.1499938964844,0.0875424593687057,-1600.2098388671875,304.1585388183594,0.5490430593490601,0.138145625591278,0.1019433513283729,293.25634765625,297.1499938964844,293.1499938964844,0.1971681118011474,-4149.5810546875,304.1620788574219,0.69345623254776,0.2717748284339905,0.264282077550888,293.4368896484375,297.1499938964844,293.1499938964844,0.0012932261452078,-490.4158020019531,292.7723693847656,0.3540110886096954,0.050000000745058,0.2567907571792602,291.1785888671875,291.1499938964844,272.4264831542969,269.4671630859375,285.2322692871094,294.8336486816406,291.1784362792969,1.0,0.4494335353374481,0.7275324463844299,0.7275324463844299,1.0,1.0,-1.7218432426452637,0.7378359436988831,0.9840072989463806,0.3405349850654602,0.0,0.0,0.416695088148117,189.6445159912109,186.0,4.077401161193848,-10313.6904296875,845.5868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120361328125,306.3415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.634765625,18000.0,0.0,0.0,0.2321307063102722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343576788902282,0.3343624770641327,-4.796808752871584e-06,0.0,0.0002355831529712,0.0,0.0,15.89579963684082,0.0,0.0,0.0,0.3181584775447845,4.0,0.0,1.0
734160,293.2030029296875,297.1499938964844,293.1499938964844,0.8058223128318787,-11885.5322265625,304.1636657714844,0.9990000128746032,0.9410511255264282,0.7567343711853027,293.6093444824219,297.1499938964844,293.1499938964844,0.0060160961002111,-459.6445617675781,298.22515869140625,0.3541620075702667,0.050000000745058,0.0541220940649509,293.239013671875,297.1499938964844,293.1499938964844,0.0867617279291153,-1588.9561767578125,304.1584167480469,0.5476030707359314,0.1371069252490997,0.1012073382735252,293.2559814453125,297.1499938964844,293.1499938964844,0.1960635185241699,-4131.17041015625,304.1618957519531,0.6925423741340637,0.2704954445362091,0.2630610764026642,293.4367980957031,297.1499938964844,293.1499938964844,0.001252339920029,-474.9559326171875,292.7208251953125,0.3541620075702667,0.050000000745058,0.2567319273948669,291.1761779785156,291.1499938964844,272.4537048339844,269.489013671875,285.2442626953125,294.8287048339844,291.1757507324219,1.0,0.4488762617111206,0.7270596027374268,0.7270596027374268,1.0,1.0,-1.718563675880432,0.7361947894096375,0.9823688864707948,0.3395684957504272,0.0,0.0,0.41518235206604,189.2589874267578,189.0,-1.1193069219589231,-10264.7421875,841.7461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71148681640625,306.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.31640625,18000.0,0.0,0.0,0.2310128360986709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320277035236358,0.3320325016975403,-4.787443685927428e-06,0.0,0.0002344486565561,0.0,0.0,15.738118171691896,0.0,0.0,0.0,0.3175266683101654,4.0,0.0,1.0
734220,293.2030029296875,297.1499938964844,293.1499938964844,0.8061641454696655,-11893.9453125,304.158447265625,0.9990000128746032,0.9397153258323668,0.7573207020759583,293.6173095703125,297.1499938964844,293.1499938964844,0.0058341510593891,-447.9970397949219,298.0421447753906,0.3540361821651459,0.050000000745058,0.0541325211524963,293.2382202148437,297.1499938964844,293.1499938964844,0.0852157175540924,-1566.6796875,304.1581726074219,0.5441550612449646,0.1350095570087433,0.0997565910220146,293.25537109375,297.1499938964844,293.1499938964844,0.1938830614089965,-4094.73291015625,304.1615600585937,0.6900929808616638,0.2679344713687897,0.2606597244739532,293.4366455078125,297.1499938964844,293.1499938964844,0.0011718297610059,-444.4929809570313,292.6182556152344,0.3540361821651459,0.050000000745058,0.2567813694477081,291.1718444824219,291.1499938964844,272.5044860839844,269.5298156738281,285.267333984375,294.8222351074219,291.1714782714844,1.0,0.4487082660198211,0.7261139154434204,0.7261139154434204,1.0,1.0,-1.714712619781494,0.7341710925102234,0.9805415868759156,0.3383247256278991,0.0,0.0,0.4125626683235168,189.43902587890625,192.0,-4.693689823150635,-10190.654296875,839.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,306.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.455078125,18000.0,0.0,0.0,0.228820338845253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285751044750213,0.3285799026489258,-4.773028194904327e-06,0.0,0.0002322235523024,0.0,0.0,15.504307746887209,0.0,0.0,0.0,0.3165611922740936,4.0,0.0,1.0
734280,293.2030029296875,297.1499938964844,293.1499938964844,0.8061641454696655,-11893.9453125,304.158447265625,0.9990000128746032,0.9397153258323668,0.7573207020759583,293.6173095703125,297.1499938964844,293.1499938964844,0.0058341510593891,-447.9970397949219,298.0421447753906,0.3540361821651459,0.050000000745058,0.0541325211524963,293.2382202148437,297.1499938964844,293.1499938964844,0.0852157175540924,-1566.6796875,304.1581726074219,0.5441550612449646,0.1350095570087433,0.0997565910220146,293.25537109375,297.1499938964844,293.1499938964844,0.1938830614089965,-4094.73291015625,304.1615600585937,0.6900929808616638,0.2679344713687897,0.2606597244739532,293.4366455078125,297.1499938964844,293.1499938964844,0.0011718297610059,-444.4929809570313,292.6182556152344,0.3540361821651459,0.050000000745058,0.2567813694477081,291.1718444824219,291.1499938964844,272.5044860839844,269.5298156738281,285.267333984375,294.8222351074219,291.1714782714844,1.0,0.4487082660198211,0.7261139154434204,0.7261139154434204,1.0,1.0,-1.714712619781494,0.7341710925102234,0.9805415868759156,0.3383247256278991,0.0,0.0,0.4125626683235168,189.43902587890625,192.0,-4.693689823150635,-10190.654296875,839.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,306.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.455078125,18000.0,0.0,0.0,0.228820338845253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285751044750213,0.3285799026489258,-4.773028194904327e-06,0.0,0.0002322235523024,0.0,0.0,15.504307746887209,0.0,0.0,0.0,0.3165611922740936,4.0,0.0,1.0
734340,293.2061767578125,297.1499938964844,293.1499938964844,0.8089303970336914,-11931.9541015625,304.1510314941406,0.9990000128746032,0.9377320408821106,0.7598372101783752,293.6252136230469,297.1499938964844,293.1499938964844,0.0056578475050628,-436.520751953125,297.8557434082031,0.353497713804245,0.050000000745058,0.0541772060096263,293.2378234863281,297.1499938964844,293.1499938964844,0.0836683064699173,-1544.428955078125,304.1580505371094,0.5401017069816589,0.1328553557395935,0.0982969030737876,293.2549743652344,297.1499938964844,293.1499938964844,0.1917463541030883,-4058.95361328125,304.1612854003906,0.6870210766792297,0.2653457820415497,0.2582723796367645,293.4366760253906,297.1499938964844,293.1499938964844,0.0010916366009041,-414.16253662109375,292.5137939453125,0.353497713804245,0.050000000745058,0.2569933533668518,291.1661376953125,291.1499938964844,272.54998779296875,269.5666198730469,285.2890625,294.8194580078125,291.1657409667969,1.0,0.4494518935680389,0.7251682281494141,0.7251682281494141,1.0,1.0,-1.7134220600128174,0.7333337068557739,0.9800883531570436,0.3377378582954407,0.0,0.0,0.4107894003391266,190.5421295166016,180.0,-7.088680744171143,-10133.537109375,841.2528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6915588378906,306.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55859375,18000.0,0.0,0.0,0.2267726957798004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260617554187774,0.3260665237903595,-4.76236436952604e-06,0.0,0.0002301454514963,0.0,0.0,15.334705352783203,0.0,0.0,0.0,0.3158633112907409,4.0,0.0,1.0
734400,293.2061767578125,297.1499938964844,293.1499938964844,0.8089303970336914,-11931.9541015625,304.1510314941406,0.9990000128746032,0.9377320408821106,0.7598372101783752,293.6252136230469,297.1499938964844,293.1499938964844,0.0056578475050628,-436.520751953125,297.8557434082031,0.353497713804245,0.050000000745058,0.0541772060096263,293.2378234863281,297.1499938964844,293.1499938964844,0.0836683064699173,-1544.428955078125,304.1580505371094,0.5401017069816589,0.1328553557395935,0.0982969030737876,293.2549743652344,297.1499938964844,293.1499938964844,0.1917463541030883,-4058.95361328125,304.1612854003906,0.6870210766792297,0.2653457820415497,0.2582723796367645,293.4366760253906,297.1499938964844,293.1499938964844,0.0010916366009041,-414.16253662109375,292.5137939453125,0.353497713804245,0.050000000745058,0.2569933533668518,291.1661376953125,291.1499938964844,272.54998779296875,269.5666198730469,285.2890625,294.8194580078125,291.1657409667969,1.0,0.4494518935680389,0.7251682281494141,0.7251682281494141,1.0,1.0,-1.7134220600128174,0.7333337068557739,0.9800883531570436,0.3377378582954407,0.0,0.0,0.4107894003391266,190.5421295166016,180.0,-7.088680744171143,-10133.537109375,841.2528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6915588378906,306.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55859375,18000.0,0.0,0.0,0.2267726957798004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260617554187774,0.3260665237903595,-4.76236436952604e-06,0.0,0.0002301454514963,0.0,0.0,15.334705352783203,0.0,0.0,0.0,0.3158633112907409,4.0,0.0,1.0
734460,293.1999816894531,297.1499938964844,293.1499938964844,0.8019364476203918,-11841.5390625,304.162841796875,0.9990000128746032,0.9375501871109008,0.7535260915756226,293.62652587890625,297.1499938964844,293.1499938964844,0.0054830503650009,-424.7318420410156,297.6885986328125,0.3548551499843597,0.050000000745058,0.0540655329823493,293.23199462890625,297.1499938964844,293.1499938964844,0.0825614854693412,-1528.5380859375,304.1571960449219,0.5397139191627502,0.1318200826644897,0.0973110944032669,293.2491760253906,297.1499938964844,293.1499938964844,0.1900516152381897,-4030.571044921875,304.16033935546875,0.687410831451416,0.2638706266880035,0.256535142660141,293.4306640625,297.1499938964844,293.1499938964844,0.0010248502949252,-388.78704833984375,292.43310546875,0.3548551499843597,0.050000000745058,0.2564636170864105,291.1682434082031,291.1499938964844,272.5926513671875,269.6015319824219,285.3095703125,294.8077087402344,291.1687927246094,1.0,0.4456304311752319,0.7241945266723633,0.7241945266723633,1.0,1.0,-1.7018146514892578,0.7276504039764404,0.9741642475128174,0.3347055912017822,0.0,0.0,0.4084138870239258,187.47198486328125,183.0,3.293274164199829,-10055.2607421875,822.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658020019531,306.2421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.50390625,18000.0,0.0,0.0,0.2249140292406082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237273395061493,0.3237321078777313,-4.754419933306053e-06,0.0,0.0002282591449329,0.0,0.0,15.183767318725586,0.0,0.0,0.0,0.3152317702770233,4.0,0.0,1.0
734520,293.1999816894531,297.1499938964844,293.1499938964844,0.8019364476203918,-11841.5390625,304.162841796875,0.9990000128746032,0.9375501871109008,0.7535260915756226,293.62652587890625,297.1499938964844,293.1499938964844,0.0054830503650009,-424.7318420410156,297.6885986328125,0.3548551499843597,0.050000000745058,0.0540655329823493,293.23199462890625,297.1499938964844,293.1499938964844,0.0825614854693412,-1528.5380859375,304.1571960449219,0.5397139191627502,0.1318200826644897,0.0973110944032669,293.2491760253906,297.1499938964844,293.1499938964844,0.1900516152381897,-4030.571044921875,304.16033935546875,0.687410831451416,0.2638706266880035,0.256535142660141,293.4306640625,297.1499938964844,293.1499938964844,0.0010248502949252,-388.78704833984375,292.43310546875,0.3548551499843597,0.050000000745058,0.2564636170864105,291.1682434082031,291.1499938964844,272.5926513671875,269.6015319824219,285.3095703125,294.8077087402344,291.1687927246094,1.0,0.4456304311752319,0.7241945266723633,0.7241945266723633,1.0,1.0,-1.7018146514892578,0.7276504039764404,0.9741642475128174,0.3347055912017822,0.0,0.0,0.4084138870239258,187.47198486328125,183.0,3.293274164199829,-10055.2607421875,822.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658020019531,306.2421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.50390625,18000.0,0.0,0.0,0.2249140292406082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237273395061493,0.3237321078777313,-4.754419933306053e-06,0.0,0.0002282591449329,0.0,0.0,15.183767318725586,0.0,0.0,0.0,0.3152317702770233,4.0,0.0,1.0
734580,293.1923217773437,297.1499938964844,293.1499938964844,0.7983314990997314,-11799.333984375,304.1641845703125,0.9990000128746032,0.9378445148468018,0.7507553696632385,293.6295166015625,297.1499938964844,293.1499938964844,0.0053098648786544,-412.9185791015625,297.5154724121094,0.3554580509662628,0.050000000745058,0.0540168397128582,293.2283630371094,297.1499938964844,293.1499938964844,0.0815402343869209,-1513.916015625,304.156494140625,0.5384013652801514,0.130482867360115,0.0963828116655349,293.2458190917969,297.1499938964844,293.1499938964844,0.1884435266256332,-4003.5947265625,304.1595764160156,0.6866768002510071,0.2620419561862945,0.2548267245292663,293.42645263671875,297.1499938964844,293.1499938964844,0.0009525205241516,-361.3518371582031,292.34783935546875,0.3554580509662628,0.050000000745058,0.2562326192855835,291.1684265136719,291.1499938964844,272.6350402832031,269.6368713378906,285.3275146484375,294.7956237792969,291.16802978515625,1.0,0.4442229270935058,0.7232207655906677,0.7232207655906677,1.0,1.0,-1.6949793100357056,0.7242322564125061,0.9707470536231996,0.3327037990093231,0.0,0.0,0.4057449400424957,186.09259033203125,186.0,-1.922156572341919,-9968.623046875,813.2979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435241699219,306.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.126953125,18000.0,0.0,0.0,0.2231200784444809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201480507850647,0.3201527893543243,-4.742291821457911e-06,0.0,0.0002264385111629,0.0,0.0,14.95388889312744,0.0,0.0,0.0,0.3143098652362823,4.0,0.0,1.0
734640,293.1923217773437,297.1499938964844,293.1499938964844,0.7983314990997314,-11799.333984375,304.1641845703125,0.9990000128746032,0.9378445148468018,0.7507553696632385,293.6295166015625,297.1499938964844,293.1499938964844,0.0053098648786544,-412.9185791015625,297.5154724121094,0.3554580509662628,0.050000000745058,0.0540168397128582,293.2283630371094,297.1499938964844,293.1499938964844,0.0815402343869209,-1513.916015625,304.156494140625,0.5384013652801514,0.130482867360115,0.0963828116655349,293.2458190917969,297.1499938964844,293.1499938964844,0.1884435266256332,-4003.5947265625,304.1595764160156,0.6866768002510071,0.2620419561862945,0.2548267245292663,293.42645263671875,297.1499938964844,293.1499938964844,0.0009525205241516,-361.3518371582031,292.34783935546875,0.3554580509662628,0.050000000745058,0.2562326192855835,291.1684265136719,291.1499938964844,272.6350402832031,269.6368713378906,285.3275146484375,294.7956237792969,291.16802978515625,1.0,0.4442229270935058,0.7232207655906677,0.7232207655906677,1.0,1.0,-1.6949793100357056,0.7242322564125061,0.9707470536231996,0.3327037990093231,0.0,0.0,0.4057449400424957,186.09259033203125,186.0,-1.922156572341919,-9968.623046875,813.2979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435241699219,306.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.126953125,18000.0,0.0,0.0,0.2231200784444809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201480507850647,0.3201527893543243,-4.742291821457911e-06,0.0,0.0002264385111629,0.0,0.0,14.95388889312744,0.0,0.0,0.0,0.3143098652362823,4.0,0.0,1.0
734700,293.19061279296875,297.1499938964844,293.1499938964844,0.7980837821960449,-11798.3427734375,304.1620483398437,0.9990000128746032,0.9376451969146729,0.7507070899009705,293.6315002441406,297.1499938964844,293.1499938964844,0.0052264770492911,-407.1922302246094,297.4261169433594,0.3554686307907104,0.050000000745058,0.0540160089731216,293.2270812988281,297.1499938964844,293.1499938964844,0.0810032337903976,-1506.24169921875,304.15631103515625,0.5372607111930847,0.1297430992126464,0.0958816185593605,293.24462890625,297.1499938964844,293.1499938964844,0.1876262426376342,-3989.857421875,304.1593017578125,0.6858209371566772,0.2610613107681274,0.2539199888706207,293.42486572265625,297.1499938964844,293.1499938964844,0.0009170445846393,-347.91766357421875,292.3024597167969,0.3554686307907104,0.050000000745058,0.2562286853790283,291.1664733886719,291.1499938964844,272.6561279296875,269.6546936035156,285.3369140625,294.7918701171875,291.1662292480469,1.0,0.4440488219261169,0.7227339148521423,0.7227339148521423,1.0,1.0,-1.6932241916656494,0.723290741443634,0.9699334502220154,0.3321369290351867,0.0,0.0,0.4048489928245544,186.03439331054688,186.0,-3.0632033348083496,-9939.0126953125,811.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6323547363281,306.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.18359375,18000.0,0.0,0.0,0.2222559005022049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190066516399383,0.319011390209198,-4.73737691208953e-06,0.0,0.000225561481784,0.0,0.0,14.877910614013672,0.0,0.0,0.0,0.313991516828537,4.0,0.0,1.0
734760,293.1900634765625,297.1499938964844,293.1499938964844,0.7985109090805054,-11805.7978515625,304.1590881347656,0.9990000128746032,0.937240183353424,0.7512530088424683,293.6337585449219,297.1499938964844,293.1499938964844,0.0051437546499073,-401.46575927734375,297.3358459472656,0.355349600315094,0.050000000745058,0.054025612771511,293.22607421875,297.1499938964844,293.1499938964844,0.0804408565163612,-1498.2027587890625,304.1561889648437,0.5358923077583313,0.1289613544940948,0.0953578725457191,293.2436828613281,297.1499938964844,293.1499938964844,0.186787948012352,-3975.727783203125,304.1591491699219,0.6847476363182068,0.2600477337837219,0.2529899179935455,293.423583984375,297.1499938964844,293.1499938964844,0.0008810369181446,-334.27801513671875,292.2567749023437,0.355349600315094,0.050000000745058,0.2562742531299591,291.164794921875,291.1499938964844,272.6771850585937,269.6725769042969,285.3465270996094,294.7893371582031,291.1644897460937,1.0,0.4441486895084381,0.7222867608070374,0.7222867608070374,1.0,1.0,-1.6921995878219604,0.7226980924606323,0.969501495361328,0.3317615389823913,0.0,0.0,0.4040300250053406,186.255859375,189.0,-4.094083786010742,-9911.6142578125,811.5293579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195068359375,306.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.126953125,18000.0,0.0,0.0,0.2214323282241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179510235786438,0.317955732345581,-4.7332059693872e-06,0.0,0.0002247256634291,0.0,0.0,14.808889389038086,0.0,0.0,0.0,0.3137052357196808,4.0,0.0,1.0
734820,293.1918334960937,297.1499938964844,293.1499938964844,0.8011207580566406,-11842.015625,304.15167236328125,0.9990000128746032,0.9358734488487244,0.7537291646003723,293.6388854980469,297.1499938964844,293.1499938964844,0.0049799238331615,-390.0090637207031,297.1517639160156,0.3548114895820617,0.050000000745058,0.0540692210197448,293.2248840332031,297.1499938964844,293.1499938964844,0.0792499929666519,-1481.20166015625,304.1560974121094,0.5326035022735596,0.1272806674242019,0.0942439213395118,293.242431640625,297.1499938964844,293.1499938964844,0.1850768476724624,-3946.818359375,304.1589660644531,0.6820918917655945,0.257934033870697,0.251067966222763,293.4219055175781,297.1499938964844,293.1499938964844,0.0008080955594778,-306.6528015136719,292.1627197265625,0.3548114895820617,0.050000000745058,0.2564811110496521,291.160400390625,291.1499938964844,272.7190856933594,269.70867919921875,285.36651611328125,294.7872619628906,291.1601257324219,1.0,0.4449843466281891,0.7213925123214722,0.7213925123214722,1.0,1.0,-1.6918270587921145,0.7222918272018433,0.9695352911949158,0.3314292728900909,0.0,0.0,0.4029379487037658,187.3519897460937,192.0,-5.432019233703613,-9867.234375,814.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880126953125,306.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.2199301272630691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164103627204895,0.3164151012897491,-4.726724910142366e-06,0.0,0.0002232011320302,0.0,0.0,14.707310676574709,0.0,0.0,0.0,0.313284695148468,4.0,0.0,1.0
734880,293.1918334960937,297.1499938964844,293.1499938964844,0.8011207580566406,-11842.015625,304.15167236328125,0.9990000128746032,0.9358734488487244,0.7537291646003723,293.6388854980469,297.1499938964844,293.1499938964844,0.0049799238331615,-390.0090637207031,297.1517639160156,0.3548114895820617,0.050000000745058,0.0540692210197448,293.2248840332031,297.1499938964844,293.1499938964844,0.0792499929666519,-1481.20166015625,304.1560974121094,0.5326035022735596,0.1272806674242019,0.0942439213395118,293.242431640625,297.1499938964844,293.1499938964844,0.1850768476724624,-3946.818359375,304.1589660644531,0.6820918917655945,0.257934033870697,0.251067966222763,293.4219055175781,297.1499938964844,293.1499938964844,0.0008080955594778,-306.6528015136719,292.1627197265625,0.3548114895820617,0.050000000745058,0.2564811110496521,291.160400390625,291.1499938964844,272.7190856933594,269.70867919921875,285.36651611328125,294.7872619628906,291.1601257324219,1.0,0.4449843466281891,0.7213925123214722,0.7213925123214722,1.0,1.0,-1.6918270587921145,0.7222918272018433,0.9695352911949158,0.3314292728900909,0.0,0.0,0.4029379487037658,187.3519897460937,192.0,-5.432019233703613,-9867.234375,814.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880126953125,306.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.2199301272630691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164103627204895,0.3164151012897491,-4.726724910142366e-06,0.0,0.0002232011320302,0.0,0.0,14.707310676574709,0.0,0.0,0.0,0.313284695148468,4.0,0.0,1.0
734940,293.1966247558594,297.1499938964844,293.1499938964844,0.8054567575454712,-11898.2890625,304.1439208984375,0.9990000128746032,0.933846950531006,0.7575415372848511,293.6446838378906,297.1499938964844,293.1499938964844,0.004816916771233,-378.4299011230469,296.9642333984375,0.3539895117282867,0.050000000745058,0.0541366226971149,293.2245178222656,297.1499938964844,293.1499938964844,0.0779603198170661,-1462.8131103515625,304.1562194824219,0.5287596583366394,0.1254590004682541,0.0930457711219787,293.2417907714844,297.1499938964844,293.1499938964844,0.1832934319972992,-3916.562255859375,304.158935546875,0.6789402961730957,0.2557193636894226,0.2490704506635666,293.421142578125,297.1499938964844,293.1499938964844,0.0007336530834436,-278.4421691894531,292.067138671875,0.3539895117282867,0.050000000745058,0.2568008303642273,291.1566467285156,291.1499938964844,272.7607421875,269.7450866699219,285.3874206542969,294.788330078125,291.1564025878906,1.0,0.4464299082756042,0.720498263835907,0.720498263835907,1.0,1.0,-1.6930315494537354,0.7226158976554871,0.9704156517982484,0.3314890265464782,0.0,0.0,0.4023115038871765,189.0839080810547,180.0,-5.1524338722229,-9833.11328125,820.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5475769042969,306.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.2186619639396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155096769332886,0.3155144155025482,-4.7227326831489336e-06,0.0,0.0002219141024397,0.0,0.0,14.647504806518556,0.0,0.0,0.0,0.3130346834659576,4.0,0.0,1.0
735000,293.1966247558594,297.1499938964844,293.1499938964844,0.8054567575454712,-11898.2890625,304.1439208984375,0.9990000128746032,0.933846950531006,0.7575415372848511,293.6446838378906,297.1499938964844,293.1499938964844,0.004816916771233,-378.4299011230469,296.9642333984375,0.3539895117282867,0.050000000745058,0.0541366226971149,293.2245178222656,297.1499938964844,293.1499938964844,0.0779603198170661,-1462.8131103515625,304.1562194824219,0.5287596583366394,0.1254590004682541,0.0930457711219787,293.2417907714844,297.1499938964844,293.1499938964844,0.1832934319972992,-3916.562255859375,304.158935546875,0.6789402961730957,0.2557193636894226,0.2490704506635666,293.421142578125,297.1499938964844,293.1499938964844,0.0007336530834436,-278.4421691894531,292.067138671875,0.3539895117282867,0.050000000745058,0.2568008303642273,291.1566467285156,291.1499938964844,272.7607421875,269.7450866699219,285.3874206542969,294.788330078125,291.1564025878906,1.0,0.4464299082756042,0.720498263835907,0.720498263835907,1.0,1.0,-1.6930315494537354,0.7226158976554871,0.9704156517982484,0.3314890265464782,0.0,0.0,0.4023115038871765,189.0839080810547,180.0,-5.1524338722229,-9833.11328125,820.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5475769042969,306.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.2186619639396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155096769332886,0.3155144155025482,-4.7227326831489336e-06,0.0,0.0002219141024397,0.0,0.0,14.647504806518556,0.0,0.0,0.0,0.3130346834659576,4.0,0.0,1.0
735060,293.1972961425781,297.1499938964844,293.1499938964844,0.7997754812240601,-11822.685546875,304.1559143066406,0.9990000128746032,0.9325060844421388,0.7524042725563049,293.6507873535156,297.1499938964844,293.1499938964844,0.0046380991116166,-365.3585205078125,296.77947998046875,0.3550993204116821,0.050000000745058,0.0540459305047988,293.2242126464844,297.1499938964844,293.1499938964844,0.0764223560690879,-1440.8104248046875,304.1567077636719,0.5270835757255554,0.1236318722367286,0.091689683496952,293.2412414550781,297.1499938964844,293.1499938964844,0.1811805069446563,-3880.29638671875,304.1595153808594,0.6784517765045166,0.2535060942173004,0.2468800097703933,293.4208068847656,297.1499938964844,293.1499938964844,0.0006578282336704,-249.6023101806641,291.9799194335937,0.3550993204116821,0.050000000745058,0.2563706338405609,291.1628112792969,291.1499938964844,272.8021850585937,269.78179931640625,285.4117736816406,294.7844543457031,291.1637268066406,1.0,0.4430494010448456,0.719517707824707,0.719517707824707,1.0,1.0,-1.6819907426834106,0.7171927690505981,0.9647979736328124,0.328622430562973,0.0,0.0,0.4004285931587219,186.5612335205078,183.0,8.441472053527832,-9764.513671875,804.2092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5034484863281,306.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.2176031470298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314115047454834,0.3141197860240936,-4.719353910331847e-06,0.0,0.0002208395308116,0.0,0.0,14.56312084197998,0.0,0.0,0.0,0.3126771748065948,4.0,0.0,1.0
