time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735120,293.1972961425781,297.1499938964844,293.1499938964844,0.7997754812240601,-11822.685546875,304.1559143066406,0.9990000128746032,0.9325060844421388,0.7524042725563049,293.6507873535156,297.1499938964844,293.1499938964844,0.0046380991116166,-365.3585205078125,296.77947998046875,0.3550993204116821,0.050000000745058,0.0540459305047988,293.2242126464844,297.1499938964844,293.1499938964844,0.0764223560690879,-1440.8104248046875,304.1567077636719,0.5270835757255554,0.1236318722367286,0.091689683496952,293.2412414550781,297.1499938964844,293.1499938964844,0.1811805069446563,-3880.29638671875,304.1595153808594,0.6784517765045166,0.2535060942173004,0.2468800097703933,293.4208068847656,297.1499938964844,293.1499938964844,0.0006578282336704,-249.6023101806641,291.9799194335937,0.3550993204116821,0.050000000745058,0.2563706338405609,291.1628112792969,291.1499938964844,272.8021850585937,269.78179931640625,285.4117736816406,294.7844543457031,291.1637268066406,1.0,0.4430494010448456,0.719517707824707,0.719517707824707,1.0,1.0,-1.6819907426834106,0.7171927690505981,0.9647979736328124,0.328622430562973,0.0,0.0,0.4004285931587219,186.5612335205078,183.0,8.441472053527832,-9764.513671875,804.2092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5034484863281,306.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.2176031470298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314115047454834,0.3141197860240936,-4.719353910331847e-06,0.0,0.0002208395308116,0.0,0.0,14.56312084197998,0.0,0.0,0.0,0.3126771748065948,4.0,0.0,1.0
735180,293.1942138671875,297.1499938964844,293.1499938964844,0.7970865368843079,-11790.2734375,304.1580810546875,0.9990000128746032,0.9319397211074828,0.7504001259803772,293.6571960449219,297.1499938964844,293.1499938964844,0.0044627184979617,-352.4248046875,296.5903015136719,0.3555362820625305,0.050000000745058,0.0540107637643814,293.2236633300781,297.1499938964844,293.1499938964844,0.0750035196542739,-1420.65869140625,304.1568298339844,0.5247244238853455,0.1218655407428741,0.0904272347688674,293.2406005859375,297.1499938964844,293.1499938964844,0.1792101860046386,-3846.56640625,304.1596069335937,0.6770482063293457,0.2513271868228912,0.2447881698608398,293.42041015625,297.1499938964844,293.1499938964844,0.0005800910876132,-220.0817413330078,291.8905944824219,0.3555362820625305,0.050000000745058,0.2562038004398346,291.1663513183594,291.1499938964844,272.8434143066406,269.8187561035156,285.43218994140625,294.7774963378906,291.1661376953125,1.0,0.4419090151786804,0.7185371518135071,0.7185371518135071,1.0,1.0,-1.6753076314926147,0.7138386368751526,0.9614689946174622,0.3266709148883819,0.0,0.0,0.3977844715118408,185.5300445556641,186.0,2.44738245010376,-9679.0244140625,795.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745178222656,306.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.216796875,18000.0,0.0,0.0,0.2165424972772598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107509016990661,0.3107556104660034,-4.709221684606746e-06,0.0,0.0002197631110902,0.0,0.0,14.354880332946776,0.0,0.0,0.0,0.3118481636047363,4.0,0.0,1.0
735240,293.1942138671875,297.1499938964844,293.1499938964844,0.7970865368843079,-11790.2734375,304.1580810546875,0.9990000128746032,0.9319397211074828,0.7504001259803772,293.6571960449219,297.1499938964844,293.1499938964844,0.0044627184979617,-352.4248046875,296.5903015136719,0.3555362820625305,0.050000000745058,0.0540107637643814,293.2236633300781,297.1499938964844,293.1499938964844,0.0750035196542739,-1420.65869140625,304.1568298339844,0.5247244238853455,0.1218655407428741,0.0904272347688674,293.2406005859375,297.1499938964844,293.1499938964844,0.1792101860046386,-3846.56640625,304.1596069335937,0.6770482063293457,0.2513271868228912,0.2447881698608398,293.42041015625,297.1499938964844,293.1499938964844,0.0005800910876132,-220.0817413330078,291.8905944824219,0.3555362820625305,0.050000000745058,0.2562038004398346,291.1663513183594,291.1499938964844,272.8434143066406,269.8187561035156,285.43218994140625,294.7774963378906,291.1661376953125,1.0,0.4419090151786804,0.7185371518135071,0.7185371518135071,1.0,1.0,-1.6753076314926147,0.7138386368751526,0.9614689946174622,0.3266709148883819,0.0,0.0,0.3977844715118408,185.5300445556641,186.0,2.44738245010376,-9679.0244140625,795.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745178222656,306.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.216796875,18000.0,0.0,0.0,0.2165424972772598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107509016990661,0.3107556104660034,-4.709221684606746e-06,0.0,0.0002197631110902,0.0,0.0,14.354880332946776,0.0,0.0,0.0,0.3118481636047363,4.0,0.0,1.0
735300,293.1941833496094,297.1499938964844,293.1499938964844,0.7971791625022888,-11792.7578125,304.15643310546875,0.9990000128746032,0.9313879013061525,0.7506125569343567,293.66046142578125,297.1499938964844,293.1499938964844,0.0043781911954283,-346.162353515625,296.4932861328125,0.3554899394512176,0.050000000745058,0.0540145114064216,293.22344970703125,297.1499938964844,293.1499938964844,0.0743207558989524,-1411.015380859375,304.1568298339844,0.5232329964637756,0.120969109237194,0.0898084342479705,293.24029541015625,297.1499938964844,293.1499938964844,0.1782798767089843,-3830.66796875,304.1595458984375,0.6759762167930603,0.2502349615097046,0.2437638789415359,293.4201965332031,297.1499938964844,293.1499938964844,0.0005440523964352,-205.89425659179688,291.8435974121094,0.3554899394512176,0.050000000745058,0.2562215924263,291.16558837890625,291.1499938964844,272.86395263671875,269.8373107910156,285.4424743652344,294.775634765625,291.16552734375,1.0,0.4418277740478515,0.7180469036102295,0.7180469036102295,1.0,1.0,-1.6736148595809937,0.7129210233688354,0.960693895816803,0.3261236548423767,0.0,0.0,0.3968258500099182,185.58985900878903,186.0,0.7767528295516968,-9649.935546875,794.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46466064453125,306.01593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.2160023897886276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096125423908233,0.3096172511577606,-4.704705588665092e-06,0.0,0.0002192149695474,0.0,0.0,14.281678199768066,0.0,0.0,0.0,0.3115415275096893,4.0,0.0,1.0
735360,293.19500732421875,297.1499938964844,293.1499938964844,0.797888457775116,-11803.009765625,304.1539611816406,0.9990000128746032,0.930668294429779,0.751365065574646,293.6637268066406,297.1499938964844,293.1499938964844,0.0042943712323904,-339.916259765625,296.395751953125,0.3553258180618286,0.050000000745058,0.0540277436375618,293.223388671875,297.1499938964844,293.1499938964844,0.0736331045627594,-1401.3223876953125,304.1568298339844,0.5215879678726196,0.120055042207241,0.0891862884163856,293.2400817871094,297.1499938964844,293.1499938964844,0.1773547828197479,-3814.842041015625,304.15948486328125,0.6747357845306396,0.2491350919008255,0.2427438199520111,293.4200744628906,297.1499938964844,293.1499938964844,0.0005197377176955,-191.4268341064453,291.7965087890625,0.3553258180618286,0.050000000745058,0.2562843561172485,291.1649169921875,291.1499938964844,272.8844299316406,269.8558959960937,285.4527282714844,294.7746887207031,291.1647644042969,1.0,0.4420015513896942,0.7176118493080139,0.7176118493080139,1.0,1.0,-1.6726372241973877,0.712348461151123,0.96028870344162,0.3257673382759094,0.0,0.0,0.3958941996097564,185.9047698974609,189.0,-0.7974059581756592,-9622.8798828125,794.8875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455810546875,306.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28125,18000.0,0.0,0.0,0.2154705673456192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084924519062042,0.3084971606731415,-4.700650606537238e-06,0.0,0.0002186752244597,0.0,0.0,14.21091365814209,0.0,0.0,0.0,0.3112484216690063,4.0,0.0,1.0
735420,293.1988525390625,297.1499938964844,293.1499938964844,0.8009464144706726,-11843.5302734375,304.1475524902344,0.9990000128746032,0.92875474691391,0.7541467547416687,293.6702575683594,297.1499938964844,293.1499938964844,0.0041283285245299,-327.4569091796875,296.1979675292969,0.3547216951847076,0.050000000745058,0.054076749831438,293.2235412597656,297.1499938964844,293.1499938964844,0.0722341388463974,-1381.677734375,304.1568908691406,0.5179123878479004,0.1181615516543388,0.0879157036542892,293.2398376464844,297.1499938964844,293.1499938964844,0.1755250841379165,-3783.510986328125,304.1593933105469,0.6718496680259705,0.2469016313552856,0.2406976968050003,293.4200439453125,297.1499938964844,293.1499938964844,0.0004866925009991,-162.65478515625,291.7002868652344,0.3547216951847076,0.050000000745058,0.2565168142318725,291.1620788574219,291.1499938964844,272.9252624511719,269.89324951171875,285.47369384765625,294.775146484375,291.161865234375,1.0,0.4429479241371155,0.7167417407035828,0.7167417407035828,1.0,1.0,-1.672331690788269,0.7119689583778381,0.9603627324104308,0.3254648745059967,0.0,0.0,0.3944751322269439,187.13951110839844,177.0,-3.0653939247131348,-9579.08984375,798.1609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,305.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.2144458591938018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066707253456116,0.3066754341125488,-4.693733444582904e-06,0.0,0.0002176352863898,0.0,0.0,14.095282554626465,0.0,0.0,0.0,0.3107705414295196,4.0,0.0,1.0
735480,293.1988525390625,297.1499938964844,293.1499938964844,0.8009464144706726,-11843.5302734375,304.1475524902344,0.9990000128746032,0.92875474691391,0.7541467547416687,293.6702575683594,297.1499938964844,293.1499938964844,0.0041283285245299,-327.4569091796875,296.1979675292969,0.3547216951847076,0.050000000745058,0.054076749831438,293.2235412597656,297.1499938964844,293.1499938964844,0.0722341388463974,-1381.677734375,304.1568908691406,0.5179123878479004,0.1181615516543388,0.0879157036542892,293.2398376464844,297.1499938964844,293.1499938964844,0.1755250841379165,-3783.510986328125,304.1593933105469,0.6718496680259705,0.2469016313552856,0.2406976968050003,293.4200439453125,297.1499938964844,293.1499938964844,0.0004866925009991,-162.65478515625,291.7002868652344,0.3547216951847076,0.050000000745058,0.2565168142318725,291.1620788574219,291.1499938964844,272.9252624511719,269.89324951171875,285.47369384765625,294.775146484375,291.161865234375,1.0,0.4429479241371155,0.7167417407035828,0.7167417407035828,1.0,1.0,-1.672331690788269,0.7119689583778381,0.9603627324104308,0.3254648745059967,0.0,0.0,0.3944751322269439,187.13951110839844,177.0,-3.0653939247131348,-9579.08984375,798.1609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,305.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.2144458591938018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066707253456116,0.3066754341125488,-4.693733444582904e-06,0.0,0.0002176352863898,0.0,0.0,14.095282554626465,0.0,0.0,0.0,0.3107705414295196,4.0,0.0,1.0
735540,293.1986389160156,297.1499938964844,293.1499938964844,0.7943074107170105,-11756.6318359375,304.159912109375,0.9990000128746032,0.9275375008583068,0.7482830882072449,293.67657470703125,297.1499938964844,293.1499938964844,0.0039503341540694,-313.8252258300781,296.0043029785156,0.3560005128383636,0.050000000745058,0.0539737455546855,293.2235717773437,297.1499938964844,293.1499938964844,0.0706228837370872,-1359.029541015625,304.15728759765625,0.516264021396637,0.1162944138050079,0.0865177437663078,293.23944091796875,297.1499938964844,293.1499938964844,0.1734237521886825,-3747.1357421875,304.1597595214844,0.6715294122695923,0.2447046488523483,0.2385026067495346,293.4200744628906,297.1499938964844,293.1499938964844,0.0004572354955598,-133.90805053710938,291.6128234863281,0.3560005128383636,0.050000000745058,0.2560282051563263,291.1684875488281,291.1499938964844,272.96588134765625,269.93072509765625,285.49774169921875,294.7708435058594,291.1694030761719,1.0,0.4392187297344208,0.7158715724945068,0.7158715724945068,1.0,1.0,-1.6602777242660522,0.7061066031455994,0.9541711211204528,0.3223987221717834,0.0,0.0,0.3918130695819855,184.2882232666016,180.0,9.16602611541748,-9505.248046875,780.5516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42535400390625,305.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.822265625,18000.0,0.0,0.0,0.2134594619274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044060468673706,0.3044107556343078,-4.687485670729075e-06,0.0,0.0002166342164855,0.0,0.0,13.958650588989258,0.0,0.0,0.0,0.3101989030838012,4.0,0.0,1.0
735600,293.1986389160156,297.1499938964844,293.1499938964844,0.7943074107170105,-11756.6318359375,304.159912109375,0.9990000128746032,0.9275375008583068,0.7482830882072449,293.67657470703125,297.1499938964844,293.1499938964844,0.0039503341540694,-313.8252258300781,296.0043029785156,0.3560005128383636,0.050000000745058,0.0539737455546855,293.2235717773437,297.1499938964844,293.1499938964844,0.0706228837370872,-1359.029541015625,304.15728759765625,0.516264021396637,0.1162944138050079,0.0865177437663078,293.23944091796875,297.1499938964844,293.1499938964844,0.1734237521886825,-3747.1357421875,304.1597595214844,0.6715294122695923,0.2447046488523483,0.2385026067495346,293.4200744628906,297.1499938964844,293.1499938964844,0.0004572354955598,-133.90805053710938,291.6128234863281,0.3560005128383636,0.050000000745058,0.2560282051563263,291.1684875488281,291.1499938964844,272.96588134765625,269.93072509765625,285.49774169921875,294.7708435058594,291.1694030761719,1.0,0.4392187297344208,0.7158715724945068,0.7158715724945068,1.0,1.0,-1.6602777242660522,0.7061066031455994,0.9541711211204528,0.3223987221717834,0.0,0.0,0.3918130695819855,184.2882232666016,180.0,9.16602611541748,-9505.248046875,780.5516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42535400390625,305.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.822265625,18000.0,0.0,0.0,0.2134594619274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044060468673706,0.3044107556343078,-4.687485670729075e-06,0.0,0.0002166342164855,0.0,0.0,13.958650588989258,0.0,0.0,0.0,0.3101989030838012,4.0,0.0,1.0
735660,293.1947631835937,297.1499938964844,293.1499938964844,0.7909001708030701,-11716.0859375,304.16192626953125,0.9990000128746032,0.927098035812378,0.7457693219184875,293.6828918457031,297.1499938964844,293.1499938964844,0.0037753880023956,-300.3526916503906,295.8068542480469,0.356554627418518,0.050000000745058,0.0539298802614212,293.22320556640625,297.1499938964844,293.1499938964844,0.0691504478454589,-1338.5081787109375,304.15728759765625,0.5139632821083069,0.1145061925053596,0.0852308049798011,293.23883056640625,297.1499938964844,293.1499938964844,0.1714914888143539,-3713.768798828125,304.1596984863281,0.6702697277069092,0.2425651252269745,0.2364339381456375,293.4197998046875,297.1499938964844,293.1499938964844,0.0004257356340531,-104.42682647705078,291.5234680175781,0.356554627418518,0.050000000745058,0.2558201253414154,291.1720275878906,291.1499938964844,273.0063171386719,269.9682922363281,285.5178527832031,294.76373291015625,291.1717834472656,1.0,0.4378396570682525,0.714982807636261,0.714982807636261,1.0,1.0,-1.6529213190078735,0.7024624347686768,0.950458824634552,0.3203259408473968,0.0,0.0,0.3884057998657226,183.0258026123047,183.0,2.5222716331481934,-9416.3916015625,771.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,305.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5078125,18000.0,0.0,0.0,0.2123273909091949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002668619155884,0.3002715110778808,-4.675061973102856e-06,0.0,0.0002154853136744,0.0,0.0,13.707731246948242,0.0,0.0,0.0,0.3091922998428345,4.0,0.0,1.0
735720,293.1947631835937,297.1499938964844,293.1499938964844,0.7909001708030701,-11716.0859375,304.16192626953125,0.9990000128746032,0.927098035812378,0.7457693219184875,293.6828918457031,297.1499938964844,293.1499938964844,0.0037753880023956,-300.3526916503906,295.8068542480469,0.356554627418518,0.050000000745058,0.0539298802614212,293.22320556640625,297.1499938964844,293.1499938964844,0.0691504478454589,-1338.5081787109375,304.15728759765625,0.5139632821083069,0.1145061925053596,0.0852308049798011,293.23883056640625,297.1499938964844,293.1499938964844,0.1714914888143539,-3713.768798828125,304.1596984863281,0.6702697277069092,0.2425651252269745,0.2364339381456375,293.4197998046875,297.1499938964844,293.1499938964844,0.0004257356340531,-104.42682647705078,291.5234680175781,0.356554627418518,0.050000000745058,0.2558201253414154,291.1720275878906,291.1499938964844,273.0063171386719,269.9682922363281,285.5178527832031,294.76373291015625,291.1717834472656,1.0,0.4378396570682525,0.714982807636261,0.714982807636261,1.0,1.0,-1.6529213190078735,0.7024624347686768,0.950458824634552,0.3203259408473968,0.0,0.0,0.3884057998657226,183.0258026123047,183.0,2.5222716331481934,-9416.3916015625,771.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,305.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5078125,18000.0,0.0,0.0,0.2123273909091949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002668619155884,0.3002715110778808,-4.675061973102856e-06,0.0,0.0002154853136744,0.0,0.0,13.707731246948242,0.0,0.0,0.0,0.3091922998428345,4.0,0.0,1.0
735780,293.1948547363281,297.1499938964844,293.1499938964844,0.7911862730979919,-11723.2666015625,304.1573791503906,0.9990000128746032,0.925950050354004,0.7463805675506592,293.6889953613281,297.1499938964844,293.1499938964844,0.0036068966146558,-287.32470703125,295.60430908203125,0.3564197123050689,0.050000000745058,0.0539405830204486,293.2230529785156,297.1499938964844,293.1499938964844,0.0677369982004165,-1318.9630126953125,304.1572265625,0.5109151601791382,0.1126823350787162,0.0839745327830314,293.23828125,297.1499938964844,293.1499938964844,0.1696936190128326,-3682.763427734375,304.15948486328125,0.6680840849876404,0.2404264211654663,0.2344303280115127,293.41949462890625,297.1499938964844,293.1499938964844,0.0003919140144716,-75.86341857910156,291.42919921875,0.3564197123050689,0.050000000745058,0.255870908498764,291.1701965332031,291.1499938964844,273.04656982421875,270.00592041015625,285.5382385253906,294.7608947753906,291.1700134277344,1.0,0.4377709925174713,0.7140940427780151,0.7140940427780151,1.0,1.0,-1.6498132944107056,0.7007742524147034,0.9490390419960022,0.3193390071392059,0.0,0.0,0.3858386576175689,183.2339630126953,186.0,-1.1932082176208496,-9357.6494140625,769.4258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,305.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1171875,18000.0,0.0,0.0,0.2110655605792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297293096780777,0.2972977757453918,-4.6643472160212696e-06,0.0,0.0002142047160305,0.0,0.0,13.52390956878662,0.0,0.0,0.0,0.3084270656108856,4.0,0.0,1.0
735840,293.1948547363281,297.1499938964844,293.1499938964844,0.7911862730979919,-11723.2666015625,304.1573791503906,0.9990000128746032,0.925950050354004,0.7463805675506592,293.6889953613281,297.1499938964844,293.1499938964844,0.0036068966146558,-287.32470703125,295.60430908203125,0.3564197123050689,0.050000000745058,0.0539405830204486,293.2230529785156,297.1499938964844,293.1499938964844,0.0677369982004165,-1318.9630126953125,304.1572265625,0.5109151601791382,0.1126823350787162,0.0839745327830314,293.23828125,297.1499938964844,293.1499938964844,0.1696936190128326,-3682.763427734375,304.15948486328125,0.6680840849876404,0.2404264211654663,0.2344303280115127,293.41949462890625,297.1499938964844,293.1499938964844,0.0003919140144716,-75.86341857910156,291.42919921875,0.3564197123050689,0.050000000745058,0.255870908498764,291.1701965332031,291.1499938964844,273.04656982421875,270.00592041015625,285.5382385253906,294.7608947753906,291.1700134277344,1.0,0.4377709925174713,0.7140940427780151,0.7140940427780151,1.0,1.0,-1.6498132944107056,0.7007742524147034,0.9490390419960022,0.3193390071392059,0.0,0.0,0.3858386576175689,183.2339630126953,186.0,-1.1932082176208496,-9357.6494140625,769.4258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,305.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1171875,18000.0,0.0,0.0,0.2110655605792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297293096780777,0.2972977757453918,-4.6643472160212696e-06,0.0,0.0002142047160305,0.0,0.0,13.52390956878662,0.0,0.0,0.0,0.3084270656108856,4.0,0.0,1.0
735900,293.1961364746094,297.1499938964844,293.1499938964844,0.7922742962837219,-11738.583984375,304.154052734375,0.9990000128746032,0.925130009651184,0.7474522590637207,293.69195556640625,297.1499938964844,293.1499938964844,0.0035234875977039,-280.8471984863281,295.5019836425781,0.3561835289001465,0.050000000745058,0.0539593175053596,293.2231140136719,297.1499938964844,293.1499938964844,0.067023828625679,-1309.145751953125,304.1571960449219,0.5091859698295593,0.111742191016674,0.0833389833569526,293.23809814453125,297.1499938964844,293.1499938964844,0.1688123643398285,-3667.551513671875,304.15936279296875,0.6667587161064148,0.2393462806940078,0.2334344387054443,293.4194030761719,297.1499938964844,293.1499938964844,0.0003730151802301,-61.42072677612305,291.3812255859375,0.3561835289001465,0.050000000745058,0.2559597790241241,291.16864013671875,291.1499938964844,273.066650390625,270.0247497558594,285.54864501953125,294.76080322265625,291.1683654785156,1.0,0.438098281621933,0.7136496305465698,0.7136496305465698,1.0,1.0,-1.6492698192596436,0.7003971934318542,0.9488726258277892,0.3190941214561462,0.0,0.0,0.384753406047821,183.6976623535156,186.0,-2.8575735092163086,-9332.708984375,770.3064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,305.9118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.380859375,18000.0,0.0,0.0,0.2104149162769317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959665358066559,0.2959712147712707,-4.659651949623367e-06,0.0,0.0002135443792212,0.0,0.0,13.442506790161133,0.0,0.0,0.0,0.3080911636352539,4.0,0.0,1.0
735960,293.1981201171875,297.1499938964844,293.1499938964844,0.7938685417175293,-11759.9658203125,304.1504211425781,0.9990000128746032,0.9241570234298706,0.7489185929298401,293.69488525390625,297.1499938964844,293.1499938964844,0.0034402993042021,-274.3665771484375,295.3991394042969,0.3558613955974579,0.050000000745058,0.0539849922060966,293.2232971191406,297.1499938964844,293.1499938964844,0.0662987977266311,-1299.192138671875,304.1572265625,0.5073449611663818,0.1107799485325813,0.0826937034726142,293.2379455566406,297.1499938964844,293.1499938964844,0.1679331660270691,-3652.35595703125,304.15924072265625,0.6653122305870056,0.2382557839155197,0.2324365377426147,293.4194030761719,297.1499938964844,293.1499938964844,0.0003525970387272,-47.05394744873047,291.3328552246094,0.3558613955974579,0.050000000745058,0.2560815513134002,291.1668395996094,291.1499938964844,273.086669921875,270.0435791015625,285.5591735839844,294.7614440917969,291.1665954589844,1.0,0.4386105537414551,0.7132164239883423,0.7132164239883423,1.0,1.0,-1.6492339372634888,0.700257420539856,0.9489765763282776,0.3189767897129059,0.0,0.0,0.3838103413581848,184.34735107421875,174.0,-3.800307273864746,-9311.427734375,772.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523620605469,305.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.345703125,18000.0,0.0,0.0,0.2097622156143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948257625102997,0.2948304116725921,-4.655508291762089e-06,0.0,0.0002128819905919,0.0,0.0,13.372403144836426,0.0,0.0,0.0,0.307800143957138,4.0,0.0,1.0
736020,293.19744873046875,297.1499938964844,293.1499938964844,0.7869791984558105,-11670.5810546875,304.1622619628906,0.9990000128746032,0.9230542182922364,0.7428853511810303,293.7004089355469,297.1499938964844,293.1499938964844,0.003264372004196,-260.49609375,295.19903564453125,0.3571948707103729,0.050000000745058,0.0538797602057457,293.223388671875,297.1499938964844,293.1499938964844,0.0646506920456886,-1276.542724609375,304.1575622558594,0.5056523680686951,0.1089050769805908,0.0812880992889404,293.2374572753906,297.1499938964844,293.1499938964844,0.1659198403358459,-3617.19384765625,304.1595458984375,0.66504967212677,0.2361275106668472,0.2303020507097244,293.4193115234375,297.1499938964844,293.1499938964844,0.0003043278993573,-18.78926086425781,291.2453918457031,0.3571948707103729,0.050000000745058,0.2555823624134063,291.1724548339844,291.1499938964844,273.1265869140625,270.0812072753906,285.583251953125,294.75732421875,291.1733703613281,1.0,0.4348087310791015,0.712350070476532,0.712350070476532,1.0,1.0,-1.6370246410369873,0.6943264603614807,0.9426982402801514,0.3159048557281494,0.0,0.0,0.3806674778461456,181.4412536621093,177.0,8.252715110778809,-9236.7470703125,754.5491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,305.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.048828125,18000.0,0.0,0.0,0.2084423005580902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920705676078796,0.2920752167701721,-4.647739842766896e-06,0.0,0.0002115424431394,0.0,0.0,13.209712982177734,0.0,0.0,0.0,0.3071211576461792,4.0,0.0,1.0
736080,293.19744873046875,297.1499938964844,293.1499938964844,0.7869791984558105,-11670.5810546875,304.1622619628906,0.9990000128746032,0.9230542182922364,0.7428853511810303,293.7004089355469,297.1499938964844,293.1499938964844,0.003264372004196,-260.49609375,295.19903564453125,0.3571948707103729,0.050000000745058,0.0538797602057457,293.223388671875,297.1499938964844,293.1499938964844,0.0646506920456886,-1276.542724609375,304.1575622558594,0.5056523680686951,0.1089050769805908,0.0812880992889404,293.2374572753906,297.1499938964844,293.1499938964844,0.1659198403358459,-3617.19384765625,304.1595458984375,0.66504967212677,0.2361275106668472,0.2303020507097244,293.4193115234375,297.1499938964844,293.1499938964844,0.0003043278993573,-18.78926086425781,291.2453918457031,0.3571948707103729,0.050000000745058,0.2555823624134063,291.1724548339844,291.1499938964844,273.1265869140625,270.0812072753906,285.583251953125,294.75732421875,291.1733703613281,1.0,0.4348087310791015,0.712350070476532,0.712350070476532,1.0,1.0,-1.6370246410369873,0.6943264603614807,0.9426982402801514,0.3159048557281494,0.0,0.0,0.3806674778461456,181.4412536621093,177.0,8.252715110778809,-9236.7470703125,754.5491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,305.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.048828125,18000.0,0.0,0.0,0.2084423005580902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920705676078796,0.2920752167701721,-4.647739842766896e-06,0.0,0.0002115424431394,0.0,0.0,13.209712982177734,0.0,0.0,0.0,0.3071211576461792,4.0,0.0,1.0
736140,293.193115234375,297.1499938964844,293.1499938964844,0.783383846282959,-11628.1962890625,304.1637878417969,0.9990000128746032,0.9227352738380432,0.7402409911155701,293.705810546875,297.1499938964844,293.1499938964844,0.0030900214333087,-246.721923828125,294.9956970214844,0.3577857911586761,0.050000000745058,0.0538339465856552,293.2230529785156,297.1499938964844,293.1499938964844,0.0631440132856369,-1256.0299072265625,304.15753173828125,0.5033544898033142,0.1071120500564575,0.0799961239099502,293.2366943359375,297.1499938964844,293.1499938964844,0.1640781015157699,-3585.1025390625,304.1593933105469,0.6638613939285278,0.2340637296438217,0.2283012121915817,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.3577857911586761,0.050000000745058,0.2553650736808777,291.17535400390625,291.1499938964844,273.1663818359375,270.1187744140625,285.60333251953125,294.7504272460937,291.175048828125,1.0,0.4333783984184265,0.7114836573600769,0.7114836573600769,1.0,1.0,-1.6295735836029053,0.6906416416168213,0.9389320015907288,0.3138421475887298,0.0,0.0,0.3768580555915832,180.13101196289062,180.0,1.4446409940719604,-9146.767578125,745.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.716796875,18000.0,0.0,0.0,0.2069551199674606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876129448413849,0.2876175940036773,-4.6346958697540686e-06,0.0,0.0002100331330439,0.0,0.0,12.947102546691896,0.0,0.0,0.0,0.30606409907341,4.0,0.0,1.0
736200,293.193115234375,297.1499938964844,293.1499938964844,0.783383846282959,-11628.1962890625,304.1637878417969,0.9990000128746032,0.9227352738380432,0.7402409911155701,293.705810546875,297.1499938964844,293.1499938964844,0.0030900214333087,-246.721923828125,294.9956970214844,0.3577857911586761,0.050000000745058,0.0538339465856552,293.2230529785156,297.1499938964844,293.1499938964844,0.0631440132856369,-1256.0299072265625,304.15753173828125,0.5033544898033142,0.1071120500564575,0.0799961239099502,293.2366943359375,297.1499938964844,293.1499938964844,0.1640781015157699,-3585.1025390625,304.1593933105469,0.6638613939285278,0.2340637296438217,0.2283012121915817,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.3577857911586761,0.050000000745058,0.2553650736808777,291.17535400390625,291.1499938964844,273.1663818359375,270.1187744140625,285.60333251953125,294.7504272460937,291.175048828125,1.0,0.4333783984184265,0.7114836573600769,0.7114836573600769,1.0,1.0,-1.6295735836029053,0.6906416416168213,0.9389320015907288,0.3138421475887298,0.0,0.0,0.3768580555915832,180.13101196289062,180.0,1.4446409940719604,-9146.767578125,745.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.716796875,18000.0,0.0,0.0,0.2069551199674606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876129448413849,0.2876175940036773,-4.6346958697540686e-06,0.0,0.0002100331330439,0.0,0.0,12.947102546691896,0.0,0.0,0.0,0.30606409907341,4.0,0.0,1.0
736260,293.19305419921875,297.1499938964844,293.1499938964844,0.7835646867752075,-11634.5224609375,304.1588134765625,0.9990000128746032,0.9216653108596802,0.7407693862915039,293.7109680175781,297.1499938964844,293.1499938964844,0.0029213461093604,-233.38787841796875,294.787109375,0.3576675653457641,0.050000000745058,0.0538431331515312,293.22314453125,297.1499938964844,293.1499938964844,0.0616789162158966,-1236.2540283203125,304.157470703125,0.5003071427345276,0.1052479222416877,0.078719861805439,293.23614501953125,297.1499938964844,293.1499938964844,0.1623619496822357,-3555.23876953125,304.1591491699219,0.6617395877838135,0.2319790124893188,0.2263550013303756,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.3576675653457641,0.050000000745058,0.2554086446762085,291.172607421875,291.1499938964844,273.2059936523437,270.15625,285.62353515625,294.7479858398437,291.1723022460937,1.0,0.4332777261734009,0.7106724977493286,0.7106724977493286,1.0,1.0,-1.6264007091522217,0.6889379024505615,0.9374628067016602,0.3128793835639953,0.0,0.0,0.3740354478359222,180.3012084960937,183.0,-2.444922685623169,-9087.0576171875,743.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,305.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7109375,18000.0,0.0,0.0,0.2053393423557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844367921352386,0.2844414114952087,-4.623660515790107e-06,0.0,0.0002083933213725,0.0,0.0,12.7568998336792,0.0,0.0,0.0,0.3052711486816406,4.0,0.0,1.0
736320,293.19305419921875,297.1499938964844,293.1499938964844,0.7835646867752075,-11634.5224609375,304.1588134765625,0.9990000128746032,0.9216653108596802,0.7407693862915039,293.7109680175781,297.1499938964844,293.1499938964844,0.0029213461093604,-233.38787841796875,294.787109375,0.3576675653457641,0.050000000745058,0.0538431331515312,293.22314453125,297.1499938964844,293.1499938964844,0.0616789162158966,-1236.2540283203125,304.157470703125,0.5003071427345276,0.1052479222416877,0.078719861805439,293.23614501953125,297.1499938964844,293.1499938964844,0.1623619496822357,-3555.23876953125,304.1591491699219,0.6617395877838135,0.2319790124893188,0.2263550013303756,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.3576675653457641,0.050000000745058,0.2554086446762085,291.172607421875,291.1499938964844,273.2059936523437,270.15625,285.62353515625,294.7479858398437,291.1723022460937,1.0,0.4332777261734009,0.7106724977493286,0.7106724977493286,1.0,1.0,-1.6264007091522217,0.6889379024505615,0.9374628067016602,0.3128793835639953,0.0,0.0,0.3740354478359222,180.3012084960937,183.0,-2.444922685623169,-9087.0576171875,743.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,305.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7109375,18000.0,0.0,0.0,0.2053393423557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844367921352386,0.2844414114952087,-4.623660515790107e-06,0.0,0.0002083933213725,0.0,0.0,12.7568998336792,0.0,0.0,0.0,0.3052711486816406,4.0,0.0,1.0
736380,293.1965026855469,297.1499938964844,293.1499938964844,0.7861964702606201,-11670.982421875,304.1514587402344,0.9990000128746032,0.9198806285858154,0.7432655096054077,293.7159423828125,297.1499938964844,293.1499938964844,0.0027533948887139,-220.07899475097656,294.5760498046875,0.3571106493473053,0.050000000745058,0.0538864806294441,293.223876953125,297.1499938964844,293.1499938964844,0.0601401515305042,-1215.6156005859375,304.1575622558594,0.496648371219635,0.1032474711537361,0.0773795470595359,293.2360534667969,297.1499938964844,293.1499938964844,0.1606486141681671,-3525.359375,304.158935546875,0.6589947938919067,0.2298210114240646,0.2243815213441848,293.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.3571106493473053,0.050000000745058,0.2556142807006836,291.1683959960937,291.1499938964844,273.2454833984375,270.1935729980469,285.6445007324219,294.7491455078125,291.1680908203125,1.0,0.4340947866439819,0.7098613381385803,0.7098613381385803,1.0,1.0,-1.6257168054580688,0.6883827447891235,0.9373340010643004,0.3125247359275818,0.0,0.0,0.3718595504760742,181.38641357421875,186.0,-4.949339866638184,-9039.8349609375,745.7794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,305.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.2037069946527481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818823456764221,0.2818869650363922,-4.614803856384242e-06,0.0,0.0002067367022391,0.0,0.0,12.604891777038574,0.0,0.0,0.0,0.304640382528305,4.0,0.0,1.0
736440,293.1965026855469,297.1499938964844,293.1499938964844,0.7861964702606201,-11670.982421875,304.1514587402344,0.9990000128746032,0.9198806285858154,0.7432655096054077,293.7159423828125,297.1499938964844,293.1499938964844,0.0027533948887139,-220.07899475097656,294.5760498046875,0.3571106493473053,0.050000000745058,0.0538864806294441,293.223876953125,297.1499938964844,293.1499938964844,0.0601401515305042,-1215.6156005859375,304.1575622558594,0.496648371219635,0.1032474711537361,0.0773795470595359,293.2360534667969,297.1499938964844,293.1499938964844,0.1606486141681671,-3525.359375,304.158935546875,0.6589947938919067,0.2298210114240646,0.2243815213441848,293.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.3571106493473053,0.050000000745058,0.2556142807006836,291.1683959960937,291.1499938964844,273.2454833984375,270.1935729980469,285.6445007324219,294.7491455078125,291.1680908203125,1.0,0.4340947866439819,0.7098613381385803,0.7098613381385803,1.0,1.0,-1.6257168054580688,0.6883827447891235,0.9373340010643004,0.3125247359275818,0.0,0.0,0.3718595504760742,181.38641357421875,186.0,-4.949339866638184,-9039.8349609375,745.7794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,305.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.2037069946527481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818823456764221,0.2818869650363922,-4.614803856384242e-06,0.0,0.0002067367022391,0.0,0.0,12.604891777038574,0.0,0.0,0.0,0.304640382528305,4.0,0.0,1.0
736500,293.1993103027344,297.1499938964844,293.1499938964844,0.7882086634635925,-11697.416015625,304.1475524902344,0.9990000128746032,0.9187414646148682,0.7450528740882874,293.7184143066406,297.1499938964844,293.1499938964844,0.0026693707332015,-213.4064483642578,294.4699401855469,0.3567139804363251,0.050000000745058,0.0539176054298877,293.2244567871094,297.1499938964844,293.1499938964844,0.0593316368758678,-1204.8192138671875,304.1576538085937,0.4946251213550567,0.1021944060921669,0.0766793042421341,293.23614501953125,297.1499938964844,293.1499938964844,0.1597765237092971,-3510.1103515625,304.1589050292969,0.6574479937553406,0.2287112176418304,0.2233754992485046,293.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.3567139804363251,0.050000000745058,0.2557618916034698,291.16632080078125,291.1499938964844,273.26519775390625,270.2121887207031,285.6552429199219,294.75079345703125,291.166015625,1.0,0.4347519874572754,0.7094557285308838,0.7094557285308838,1.0,1.0,-1.6260284185409546,0.6884062886238098,0.9376220703125,0.3125065863132477,0.0,0.0,0.3709803521633148,182.1813507080078,186.0,-5.310702323913574,-9020.4072265625,748.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274963378906,305.8526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.46484375,18000.0,0.0,0.0,0.2029112577438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808649837970733,0.2808696031570434,-4.611250005837064e-06,0.0,0.0002059291291516,0.0,0.0,12.544509887695312,0.0,0.0,0.0,0.3043886125087738,4.0,0.0,1.0
736560,293.20269775390625,297.1499938964844,293.1499938964844,0.7905863523483276,-11728.009765625,304.1436767578125,0.9990000128746032,0.9174533486366272,0.7471074461936951,293.7208557128906,297.1499938964844,293.1499938964844,0.002585353795439,-206.726303100586,294.36346435546875,0.3562601804733276,0.050000000745058,0.053953468799591,293.2251892089844,297.1499938964844,293.1499938964844,0.0584962181746959,-1193.69873046875,304.15777587890625,0.4924901127815246,0.1011081263422966,0.0759589076042175,293.236328125,297.1499938964844,293.1499938964844,0.1588923037052154,-3494.6220703125,304.1589050292969,0.6558152437210083,0.2275816947221756,0.2223552912473678,293.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.3562601804733276,0.050000000745058,0.2559320330619812,291.1643371582031,291.1499938964844,273.28485107421875,270.2307434082031,285.666259765625,294.7530212402344,291.1640625,1.0,0.435531347990036,0.7090197801589966,0.7090197801589966,1.0,1.0,-1.6266523599624634,0.6885654330253601,0.9380869269371032,0.3125563263893127,0.0,0.0,0.3702251613140106,183.10264587402344,174.0,-5.3958892822265625,-9002.7783203125,751.2428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287780761719,305.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73828125,18000.0,0.0,0.0,0.2021417170763015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799842357635498,0.2799888551235199,-4.608170911524212e-06,0.0,0.0002051481424132,0.0,0.0,12.49233341217041,0.0,0.0,0.0,0.3041712045669555,4.0,0.0,1.0
736620,293.2045288085937,297.1499938964844,293.1499938964844,0.7849748730659485,-11653.0830078125,304.1556396484375,0.9990000128746032,0.9157219529151917,0.7419738173484802,293.7255249023437,297.1499938964844,293.1499938964844,0.0024099498987197,-192.68746948242188,294.15704345703125,0.3573987185955047,0.050000000745058,0.0538640916347503,293.22637939453125,297.1499938964844,293.1499938964844,0.0565933473408222,-1168.3902587890625,304.1583557128906,0.4900217354297638,0.0989592671394348,0.0743788927793502,293.2365417480469,297.1499938964844,293.1499938964844,0.1568497270345688,-3458.48291015625,304.15936279296875,0.655133068561554,0.2253537625074386,0.2201482951641082,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.3573987185955047,0.050000000745058,0.2555080652236938,291.16973876953125,291.1499938964844,273.3240966796875,270.2676696777344,285.69140625,294.751708984375,291.170654296875,1.0,0.4321224391460418,0.7081477642059326,0.7081477642059326,1.0,1.0,-1.615336298942566,0.6830434799194336,0.9322928190231324,0.3097437024116516,0.0,0.0,0.3674665987491607,180.6208648681641,162.0,7.7250823974609375,-8934.0009765625,735.8184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52520751953125,305.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.251953125,18000.0,0.0,0.0,0.2006687819957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777583599090576,0.2777629792690277,-4.60243472844013e-06,0.0,0.0002036532969214,0.0,0.0,12.36605167388916,0.0,0.0,0.0,0.303644061088562,4.0,0.0,1.0
736680,293.2045288085937,297.1499938964844,293.1499938964844,0.7849748730659485,-11653.0830078125,304.1556396484375,0.9990000128746032,0.9157219529151917,0.7419738173484802,293.7255249023437,297.1499938964844,293.1499938964844,0.0024099498987197,-192.68746948242188,294.15704345703125,0.3573987185955047,0.050000000745058,0.0538640916347503,293.22637939453125,297.1499938964844,293.1499938964844,0.0565933473408222,-1168.3902587890625,304.1583557128906,0.4900217354297638,0.0989592671394348,0.0743788927793502,293.2365417480469,297.1499938964844,293.1499938964844,0.1568497270345688,-3458.48291015625,304.15936279296875,0.655133068561554,0.2253537625074386,0.2201482951641082,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.3573987185955047,0.050000000745058,0.2555080652236938,291.16973876953125,291.1499938964844,273.3240966796875,270.2676696777344,285.69140625,294.751708984375,291.170654296875,1.0,0.4321224391460418,0.7081477642059326,0.7081477642059326,1.0,1.0,-1.615336298942566,0.6830434799194336,0.9322928190231324,0.3097437024116516,0.0,0.0,0.3674665987491607,180.6208648681641,162.0,7.7250823974609375,-8934.0009765625,735.8184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52520751953125,305.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.251953125,18000.0,0.0,0.0,0.2006687819957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777583599090576,0.2777629792690277,-4.60243472844013e-06,0.0,0.0002036532969214,0.0,0.0,12.36605167388916,0.0,0.0,0.0,0.303644061088562,4.0,0.0,1.0
736740,293.1959228515625,297.1499938964844,293.1499938964844,0.7709829807281494,-11473.888671875,304.1771850585937,0.9990000128746032,0.9160637855529784,0.730029821395874,293.7299499511719,297.1499938964844,293.1499938964844,0.0022274847142398,-178.03466796875,293.955078125,0.3601045906543731,0.050000000745058,0.0536585338413715,293.2265319824219,297.1499938964844,293.1499938964844,0.0546568110585212,-1142.791259765625,304.1587829589844,0.4891424477100372,0.0969925373792648,0.072814792394638,293.23602294921875,297.1499938964844,293.1499938964844,0.15471813082695,-3420.57763671875,304.1597900390625,0.6564878821372986,0.2232632040977478,0.2179313004016876,293.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.3601045906543731,0.050000000745058,0.2545329928398132,291.181884765625,291.1499938964844,273.3632202148437,270.3043212890625,285.7153015136719,294.73992919921875,291.1827392578125,1.0,0.4256757199764251,0.7072757482528687,0.7072757482528687,1.0,1.0,-1.5950438976287842,0.673392117023468,0.9216517806053162,0.3047561347484588,0.0,0.0,0.3624017536640167,175.02255249023438,165.0,14.37110710144043,-8809.3212890625,705.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,305.82275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.15234375,18000.0,0.0,0.0,0.1990877985954284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730293571949005,0.2730339467525482,-4.59095917904051e-06,0.0,0.0002020488173002,0.0,0.0,12.101279258728027,0.0,0.0,0.0,0.3025756776332855,4.0,0.0,1.0
736800,293.1959228515625,297.1499938964844,293.1499938964844,0.7709829807281494,-11473.888671875,304.1771850585937,0.9990000128746032,0.9160637855529784,0.730029821395874,293.7299499511719,297.1499938964844,293.1499938964844,0.0022274847142398,-178.03466796875,293.955078125,0.3601045906543731,0.050000000745058,0.0536585338413715,293.2265319824219,297.1499938964844,293.1499938964844,0.0546568110585212,-1142.791259765625,304.1587829589844,0.4891424477100372,0.0969925373792648,0.072814792394638,293.23602294921875,297.1499938964844,293.1499938964844,0.15471813082695,-3420.57763671875,304.1597900390625,0.6564878821372986,0.2232632040977478,0.2179313004016876,293.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.3601045906543731,0.050000000745058,0.2545329928398132,291.181884765625,291.1499938964844,273.3632202148437,270.3043212890625,285.7153015136719,294.73992919921875,291.1827392578125,1.0,0.4256757199764251,0.7072757482528687,0.7072757482528687,1.0,1.0,-1.5950438976287842,0.673392117023468,0.9216517806053162,0.3047561347484588,0.0,0.0,0.3624017536640167,175.02255249023438,165.0,14.37110710144043,-8809.3212890625,705.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,305.82275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.15234375,18000.0,0.0,0.0,0.1990877985954284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730293571949005,0.2730339467525482,-4.59095917904051e-06,0.0,0.0002020488173002,0.0,0.0,12.101279258728027,0.0,0.0,0.0,0.3025756776332855,4.0,0.0,1.0
