time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736860,293.18536376953125,297.1499938964844,293.1499938964844,0.7624813318252563,-11372.2236328125,304.18182373046875,0.9990000128746032,0.9170545339584352,0.7234913110733032,293.7341613769531,297.1499938964844,293.1499938964844,0.0020490593742579,-163.76231384277344,293.74591064453125,0.3616200387477875,0.050000000745058,0.0535474568605423,293.2260131835937,297.1499938964844,293.1499938964844,0.0529836677014827,-1120.935546875,304.1586303710937,0.4873757660388946,0.095160461962223,0.0714403763413429,293.2350158691406,297.1499938964844,293.1499938964844,0.1528990417718887,-3388.39697265625,304.1595153808594,0.6564443111419678,0.2212863266468048,0.2159371376037597,293.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.3616200387477875,0.050000000745058,0.2540060877799988,291.18560791015625,291.1499938964844,273.4022521972656,270.3406677246094,285.7343139648437,294.7272644042969,291.18524169921875,1.0,0.4224007725715637,0.7065489292144775,0.7065489292144775,1.0,1.0,-1.5823755264282229,0.6673355102539062,0.9150400757789612,0.3015471994876861,0.0,0.0,0.3571672737598419,171.96511840820312,168.0,3.675448417663574,-8690.255859375,688.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,305.7973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.525390625,18000.0,0.0,0.0,0.1972171813249588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674077153205871,0.2674123048782348,-4.574982995109167e-06,0.0,0.0002001503744395,0.0,0.0,11.783880233764648,0.0,0.0,0.0,0.301288366317749,4.0,0.0,1.0
736920,293.18536376953125,297.1499938964844,293.1499938964844,0.7624813318252563,-11372.2236328125,304.18182373046875,0.9990000128746032,0.9170545339584352,0.7234913110733032,293.7341613769531,297.1499938964844,293.1499938964844,0.0020490593742579,-163.76231384277344,293.74591064453125,0.3616200387477875,0.050000000745058,0.0535474568605423,293.2260131835937,297.1499938964844,293.1499938964844,0.0529836677014827,-1120.935546875,304.1586303710937,0.4873757660388946,0.095160461962223,0.0714403763413429,293.2350158691406,297.1499938964844,293.1499938964844,0.1528990417718887,-3388.39697265625,304.1595153808594,0.6564443111419678,0.2212863266468048,0.2159371376037597,293.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.3616200387477875,0.050000000745058,0.2540060877799988,291.18560791015625,291.1499938964844,273.4022521972656,270.3406677246094,285.7343139648437,294.7272644042969,291.18524169921875,1.0,0.4224007725715637,0.7065489292144775,0.7065489292144775,1.0,1.0,-1.5823755264282229,0.6673355102539062,0.9150400757789612,0.3015471994876861,0.0,0.0,0.3571672737598419,171.96511840820312,168.0,3.675448417663574,-8690.255859375,688.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,305.7973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.525390625,18000.0,0.0,0.0,0.1972171813249588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674077153205871,0.2674123048782348,-4.574982995109167e-06,0.0,0.0002001503744395,0.0,0.0,11.783880233764648,0.0,0.0,0.0,0.301288366317749,4.0,0.0,1.0
736980,293.1817321777344,297.1499938964844,293.1499938964844,0.7600097060203552,-11345.7080078125,304.17938232421875,0.9990000128746032,0.9172353744506836,0.7218031287193298,293.7364196777344,297.1499938964844,293.1499938964844,0.0019449442625045,-155.4578094482422,293.6165771484375,0.3620153069496155,0.050000000745058,0.0535189509391784,293.22576904296875,297.1499938964844,293.1499938964844,0.0520422495901584,-1108.7413330078125,304.1584777832031,0.4858223497867584,0.0940540879964828,0.07065050303936,293.2344055175781,297.1499938964844,293.1499938964844,0.1519197672605514,-3371.1376953125,304.15924072265625,0.6557909846305847,0.2201137691736221,0.2148007005453109,293.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.3620153069496155,0.050000000745058,0.2538708448410034,291.1831359863281,291.1499938964844,273.4256286621094,270.3623046875,285.7457275390625,294.7225646972656,291.18280029296875,1.0,0.4213966727256775,0.706112802028656,0.706112802028656,1.0,1.0,-1.5778379440307615,0.6651086211204529,0.912729263305664,0.3003838062286377,0.0,0.0,0.3547516763210296,171.15725708007812,168.0,-1.11560320854187,-8639.005859375,682.5807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58331298828125,305.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.033203125,18000.0,0.0,0.0,0.1959833204746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648157179355621,0.2648202776908874,-4.566471943689976e-06,0.0,0.0001988981530303,0.0,0.0,11.635957717895508,0.0,0.0,0.0,0.3006725311279297,4.0,0.0,1.0
737040,293.1802978515625,297.1499938964844,293.1499938964844,0.7591162323951721,-11337.623046875,304.1766662597656,0.9990000128746032,0.9171932339668274,0.721336305141449,293.73785400390625,297.1499938964844,293.1499938964844,0.0018759535159915,-149.95460510253906,293.5302124023437,0.3621249198913574,0.050000000745058,0.0535110868513584,293.2256774902344,297.1499938964844,293.1499938964844,0.0514154322445392,-1100.645263671875,304.15838623046875,0.4846058189868927,0.0933029800653457,0.0701250210404396,293.23406982421875,297.1499938964844,293.1499938964844,0.1512802839279174,-3359.856201171875,304.1590576171875,0.6551631093025208,0.2193290442228317,0.214054137468338,293.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.3621249198913574,0.050000000745058,0.2538335621356964,291.18133544921875,291.1499938964844,273.441162109375,270.3766784667969,285.75347900390625,294.7204284667969,291.180908203125,1.0,0.4210398197174072,0.7058220505714417,0.7058220505714417,1.0,1.0,-1.575695276260376,0.6640303730964661,0.9116648435592652,0.2998203039169311,0.0,0.0,0.3532708883285522,170.91793823242188,171.0,-3.4696998596191406,-8608.76171875,680.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,305.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.89453125,18000.0,0.0,0.0,0.1951382756233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632428109645843,0.2632473707199096,-4.561476544040488e-06,0.0,0.0001980405359063,0.0,0.0,11.546982765197754,0.0,0.0,0.0,0.3003029227256775,4.0,0.0,1.0
737100,293.1795349121094,297.1499938964844,293.1499938964844,0.7587851285934448,-11337.3056640625,304.17242431640625,0.9990000128746032,0.916961908340454,0.7213839292526245,293.739501953125,297.1499938964844,293.1499938964844,0.0017903303960338,-143.1269989013672,293.421630859375,0.3621138036251068,0.050000000745058,0.053511906415224,293.2256774902344,297.1499938964844,293.1499938964844,0.0506283566355705,-1090.508544921875,304.1582946777344,0.4828822016716003,0.0923433899879455,0.0694633722305297,293.2336730957031,297.1499938964844,293.1499938964844,0.1504959315061569,-3346.01513671875,304.1588439941406,0.6541897654533386,0.2183398157358169,0.213126003742218,293.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.3621138036251068,0.050000000745058,0.2538374364376068,291.1783752441406,291.1499938964844,273.4606018066406,270.39453125,285.7632751464844,294.71881103515625,291.1778564453125,1.0,0.4208917617797851,0.7054585814476013,0.7054585814476013,1.0,1.0,-1.5738486051559448,0.6630653738975525,0.9107831716537476,0.2993151545524597,0.0,0.0,0.3516745269298553,170.90451049804688,171.0,-5.953895568847656,-8575.525390625,679.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61309814453125,305.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.123046875,18000.0,0.0,0.0,0.1940698325634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614927291870117,0.2614972591400146,-4.555861323751742e-06,0.0,0.000196956214495,0.0,0.0,11.4481840133667,0.0,0.0,0.0,0.2998934686183929,4.0,0.0,1.0
737160,293.1797790527344,297.1499938964844,293.1499938964844,0.7591891884803772,-11345.935546875,304.1676330566406,0.9990000128746032,0.91654235124588,0.7220157980918884,293.7410888671875,297.1499938964844,293.1499938964844,0.0017048231093212,-136.30813598632812,293.31268310546875,0.3619655966758728,0.050000000745058,0.0535225868225097,293.225830078125,297.1499938964844,293.1499938964844,0.049828827381134,-1080.2379150390625,304.1582336425781,0.4809337258338928,0.0913576930761337,0.0687918365001678,293.2333679199219,297.1499938964844,293.1499938964844,0.1497162729501724,-3332.2392578125,304.1586608886719,0.6530390381813049,0.2173380255699157,0.212197408080101,293.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.3619655966758728,0.050000000745058,0.2538881003856659,291.17510986328125,291.1499938964844,273.4800109863281,270.4122619628906,285.77325439453125,294.7182006835937,291.1745910644531,1.0,0.4210182726383209,0.705100417137146,0.705100417137146,1.0,1.0,-1.5727591514587402,0.6624501347541809,0.9103090167045592,0.2989923357963562,0.0,0.0,0.3503340184688568,171.1553192138672,174.0,-7.431787967681885,-8547.48046875,678.9489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62567138671875,305.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.181640625,18000.0,0.0,0.0,0.1930039972066879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600207328796386,0.2600252628326416,-4.551026904664468e-06,0.0,0.0001958745124284,0.0,0.0,11.365095138549805,0.0,0.0,0.0,0.2995475530624389,4.0,0.0,1.0
737220,293.1827697753906,297.1499938964844,293.1499938964844,0.761718213558197,-11383.5224609375,304.1575622558594,0.9990000128746032,0.9151885509490968,0.7246143817901611,293.744140625,297.1499938964844,293.1499938964844,0.0015340119134634,-122.68001556396484,293.0943603515625,0.3613584041595459,0.050000000745058,0.053566575050354,293.2264709472656,297.1499938964844,293.1499938964844,0.0481734201312065,-1059.0438232421875,304.15826416015625,0.476333886384964,0.0893028378486633,0.0674088671803474,293.2330627441406,297.1499938964844,293.1499938964844,0.1481432169675827,-3304.365234375,304.15838623046875,0.650329053401947,0.2152896076440811,0.2103231251239776,293.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.3613584041595459,0.050000000745058,0.2540967762470245,291.1687927246094,291.1499938964844,273.5187683105469,270.44744873046875,285.793701171875,294.719482421875,291.1683044433594,1.0,0.4218946397304535,0.7043839693069458,0.7043839693069458,1.0,1.0,-1.5722705125808716,0.6619968414306641,0.9102736711502076,0.2987496256828308,0.0,0.0,0.3482587039470672,172.26222229003906,177.0,-8.367646217346191,-8502.17578125,681.5635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638427734375,305.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.11328125,18000.0,0.0,0.0,0.1909430176019668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577419877052307,0.257746547460556,-4.543472641671542e-06,0.0,0.000193782892893,0.0,0.0,11.236799240112305,0.0,0.0,0.0,0.2990117967128753,4.0,0.0,1.0
737280,293.1827697753906,297.1499938964844,293.1499938964844,0.761718213558197,-11383.5224609375,304.1575622558594,0.9990000128746032,0.9151885509490968,0.7246143817901611,293.744140625,297.1499938964844,293.1499938964844,0.0015340119134634,-122.68001556396484,293.0943603515625,0.3613584041595459,0.050000000745058,0.053566575050354,293.2264709472656,297.1499938964844,293.1499938964844,0.0481734201312065,-1059.0438232421875,304.15826416015625,0.476333886384964,0.0893028378486633,0.0674088671803474,293.2330627441406,297.1499938964844,293.1499938964844,0.1481432169675827,-3304.365234375,304.15838623046875,0.650329053401947,0.2152896076440811,0.2103231251239776,293.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.3613584041595459,0.050000000745058,0.2540967762470245,291.1687927246094,291.1499938964844,273.5187683105469,270.44744873046875,285.793701171875,294.719482421875,291.1683044433594,1.0,0.4218946397304535,0.7043839693069458,0.7043839693069458,1.0,1.0,-1.5722705125808716,0.6619968414306641,0.9102736711502076,0.2987496256828308,0.0,0.0,0.3482587039470672,172.26222229003906,177.0,-8.367646217346191,-8502.17578125,681.5635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638427734375,305.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.11328125,18000.0,0.0,0.0,0.1909430176019668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577419877052307,0.257746547460556,-4.543472641671542e-06,0.0,0.000193782892893,0.0,0.0,11.236799240112305,0.0,0.0,0.0,0.2990117967128753,4.0,0.0,1.0
737340,293.1885070800781,297.1499938964844,293.1499938964844,0.7660595774650574,-11441.783203125,304.1478271484375,0.9990000128746032,0.9131972789764404,0.7285457253456116,293.74713134765625,297.1499938964844,293.1499938964844,0.0013626576401293,-108.99917602539062,292.87548828125,0.3604470193386078,0.050000000745058,0.0536334067583084,293.2276306152344,297.1499938964844,293.1499938964844,0.0464273132383823,-1036.7828369140625,304.1584167480469,0.4706016480922699,0.087131567299366,0.0659619346261024,293.2331237792969,297.1499938964844,293.1499938964844,0.1465337425470352,-3275.7333984375,304.15826416015625,0.6472131013870239,0.2131749540567398,0.208410382270813,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.3604470193386078,0.050000000745058,0.2544137835502624,291.1630859375,291.1499938964844,273.55743408203125,270.4821472167969,285.8147888183594,294.7234191894531,291.1626892089844,1.0,0.4233883619308471,0.7036675810813904,0.7036675810813904,1.0,1.0,-1.573417067527771,0.6622946858406067,0.9111223220825196,0.2988951802253723,0.0,0.0,0.3469043374061584,173.97889709472656,180.0,-7.865573883056641,-8467.3564453125,686.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6320495605469,305.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.00390625,18000.0,0.0,0.0,0.1890604346990585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562217712402344,0.2562263011932373,-4.538299435807858e-06,0.0,0.0001918722991831,0.0,0.0,11.151235580444336,0.0,0.0,0.0,0.2986531257629394,4.0,0.0,1.0
737400,293.1885070800781,297.1499938964844,293.1499938964844,0.7660595774650574,-11441.783203125,304.1478271484375,0.9990000128746032,0.9131972789764404,0.7285457253456116,293.74713134765625,297.1499938964844,293.1499938964844,0.0013626576401293,-108.99917602539062,292.87548828125,0.3604470193386078,0.050000000745058,0.0536334067583084,293.2276306152344,297.1499938964844,293.1499938964844,0.0464273132383823,-1036.7828369140625,304.1584167480469,0.4706016480922699,0.087131567299366,0.0659619346261024,293.2331237792969,297.1499938964844,293.1499938964844,0.1465337425470352,-3275.7333984375,304.15826416015625,0.6472131013870239,0.2131749540567398,0.208410382270813,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.3604470193386078,0.050000000745058,0.2544137835502624,291.1630859375,291.1499938964844,273.55743408203125,270.4821472167969,285.8147888183594,294.7234191894531,291.1626892089844,1.0,0.4233883619308471,0.7036675810813904,0.7036675810813904,1.0,1.0,-1.573417067527771,0.6622946858406067,0.9111223220825196,0.2988951802253723,0.0,0.0,0.3469043374061584,173.97889709472656,180.0,-7.865573883056641,-8467.3564453125,686.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6320495605469,305.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.00390625,18000.0,0.0,0.0,0.1890604346990585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562217712402344,0.2562263011932373,-4.538299435807858e-06,0.0,0.0001918722991831,0.0,0.0,11.151235580444336,0.0,0.0,0.0,0.2986531257629394,4.0,0.0,1.0
737460,293.19635009765625,297.1499938964844,293.1499938964844,0.7717058658599854,-11514.224609375,304.1391906738281,0.9990000128746032,0.9106335043907166,0.7333818078041077,293.7500915527344,297.1499938964844,293.1499938964844,0.001190387061797,-95.2354736328125,292.6564025878906,0.3593378663063049,0.050000000745058,0.0537161082029342,293.2292175292969,297.1499938964844,293.1499938964844,0.0445820465683937,-1013.3453369140624,304.15869140625,0.463294118642807,0.0848461538553237,0.064446210861206,293.2334899902344,297.1499938964844,293.1499938964844,0.1448742747306823,-3246.093994140625,304.1582946777344,0.6438292860984802,0.210993617773056,0.2064501494169235,293.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.3593378663063049,0.050000000745058,0.2548061013221741,291.158447265625,291.1499938964844,273.5960388183594,270.51629638671875,285.8368225097656,294.7293395996094,291.1581420898437,1.0,0.4252963066101074,0.702853262424469,0.702853262424469,1.0,1.0,-1.5756198167800903,0.6630493998527527,0.9125703573226928,0.2992627918720245,0.0,0.0,0.3461011052131653,176.11769104003906,183.0,-6.593054294586182,-8439.16015625,694.3008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6066589355469,305.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1874322146177292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25529545545578,0.2552999854087829,-4.535014795692405e-06,0.0,0.0001902198710013,0.0,0.0,11.098926544189451,0.0,0.0,0.0,0.2984324097633362,4.0,0.0,1.0
737520,293.19635009765625,297.1499938964844,293.1499938964844,0.7717058658599854,-11514.224609375,304.1391906738281,0.9990000128746032,0.9106335043907166,0.7333818078041077,293.7500915527344,297.1499938964844,293.1499938964844,0.001190387061797,-95.2354736328125,292.6564025878906,0.3593378663063049,0.050000000745058,0.0537161082029342,293.2292175292969,297.1499938964844,293.1499938964844,0.0445820465683937,-1013.3453369140624,304.15869140625,0.463294118642807,0.0848461538553237,0.064446210861206,293.2334899902344,297.1499938964844,293.1499938964844,0.1448742747306823,-3246.093994140625,304.1582946777344,0.6438292860984802,0.210993617773056,0.2064501494169235,293.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.3593378663063049,0.050000000745058,0.2548061013221741,291.158447265625,291.1499938964844,273.5960388183594,270.51629638671875,285.8368225097656,294.7293395996094,291.1581420898437,1.0,0.4252963066101074,0.702853262424469,0.702853262424469,1.0,1.0,-1.5756198167800903,0.6630493998527527,0.9125703573226928,0.2992627918720245,0.0,0.0,0.3461011052131653,176.11769104003906,183.0,-6.593054294586182,-8439.16015625,694.3008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6066589355469,305.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1874322146177292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25529545545578,0.2552999854087829,-4.535014795692405e-06,0.0,0.0001902198710013,0.0,0.0,11.098926544189451,0.0,0.0,0.0,0.2984324097633362,4.0,0.0,1.0
737580,293.2057800292969,297.1499938964844,293.1499938964844,0.7782970070838928,-11596.427734375,304.1318664550781,0.9990000128746032,0.9075503945350648,0.7388249635696411,293.7530517578125,297.1499938964844,293.1499938964844,0.0010168085573241,-81.359375,292.43701171875,0.3581053018569946,0.050000000745058,0.0538098439574241,293.2311096191406,297.1499938964844,293.1499938964844,0.0426388718187809,-988.7373046875,304.1590270996094,0.4547365009784698,0.082452617585659,0.0628617405891418,293.234130859375,297.1499938964844,293.1499938964844,0.1431632786989212,-3215.421142578125,304.15838623046875,0.6402755379676819,0.2087491601705551,0.204440101981163,293.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.3581053018569946,0.050000000745058,0.2552507221698761,291.1548156738281,291.1499938964844,273.6346130371094,270.5498962402344,285.8593139648437,294.7367248535156,291.1545715332031,1.0,0.4274781346321106,0.7020389437675476,0.7020389437675476,1.0,1.0,-1.5784852504730225,0.6641063690185547,0.9143788814544678,0.2997849881649017,0.0,0.0,0.3457129001617431,178.5486602783203,171.0,-5.258421421051025,-8415.0673828125,702.9065551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647888183594,305.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.1861047893762588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548073232173919,0.2548118531703949,-4.5331335059017874e-06,0.0,0.0001888726983452,0.0,0.0,11.071054458618164,0.0,0.0,0.0,0.2983135879039764,4.0,0.0,1.0
737640,293.2057800292969,297.1499938964844,293.1499938964844,0.7782970070838928,-11596.427734375,304.1318664550781,0.9990000128746032,0.9075503945350648,0.7388249635696411,293.7530517578125,297.1499938964844,293.1499938964844,0.0010168085573241,-81.359375,292.43701171875,0.3581053018569946,0.050000000745058,0.0538098439574241,293.2311096191406,297.1499938964844,293.1499938964844,0.0426388718187809,-988.7373046875,304.1590270996094,0.4547365009784698,0.082452617585659,0.0628617405891418,293.234130859375,297.1499938964844,293.1499938964844,0.1431632786989212,-3215.421142578125,304.15838623046875,0.6402755379676819,0.2087491601705551,0.204440101981163,293.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.3581053018569946,0.050000000745058,0.2552507221698761,291.1548156738281,291.1499938964844,273.6346130371094,270.5498962402344,285.8593139648437,294.7367248535156,291.1545715332031,1.0,0.4274781346321106,0.7020389437675476,0.7020389437675476,1.0,1.0,-1.5784852504730225,0.6641063690185547,0.9143788814544678,0.2997849881649017,0.0,0.0,0.3457129001617431,178.5486602783203,171.0,-5.258421421051025,-8415.0673828125,702.9065551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647888183594,305.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.1861047893762588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548073232173919,0.2548118531703949,-4.5331335059017874e-06,0.0,0.0001888726983452,0.0,0.0,11.071054458618164,0.0,0.0,0.0,0.2983135879039764,4.0,0.0,1.0
737700,293.2094116210937,297.1499938964844,293.1499938964844,0.7777867913246155,-11586.646484375,304.1361999511719,0.9990000128746032,0.9061267375946044,0.7379735708236694,293.75445556640625,297.1499938964844,293.1499938964844,0.0009293165057897,-74.35717010498047,292.32891845703125,0.358297049999237,0.050000000745058,0.0537951402366161,293.2320251464844,297.1499938964844,293.1499938964844,0.0415736772119998,-975.23974609375,304.1593322753906,0.4514974355697632,0.0812476053833961,0.0620046444237232,293.2344055175781,297.1499938964844,293.1499938964844,0.142218068242073,-3198.36669921875,304.1585693359375,0.6394285559654236,0.207628458738327,0.2033609449863433,293.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.358297049999237,0.050000000745058,0.2551809847354889,291.155029296875,291.1499938964844,273.65386962890625,270.56646728515625,285.8722839355469,294.7388916015625,291.15557861328125,1.0,0.4264917373657226,0.7016317844390869,0.7016317844390869,1.0,1.0,-1.5750447511672974,0.6623672246932983,0.9126775860786438,0.2989768981933594,0.0,0.0,0.3453833758831024,178.1149139404297,171.0,0.3261378109455108,-8394.3505859375,699.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53936767578125,305.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1855545789003372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546316683292389,0.2546361982822418,-4.532602815743303e-06,0.0,0.000188314312254,0.0,0.0,11.06136989593506,0.0,0.0,0.0,0.2982701957225799,4.0,0.0,1.0
737760,293.2099304199219,297.1499938964844,293.1499938964844,0.7742736339569092,-11538.5615234375,304.1451110839844,0.9990000128746032,0.9052723050117492,0.7347519397735596,293.755859375,297.1499938964844,293.1499938964844,0.0008404673426412,-67.23268127441406,292.2258605957031,0.3590262830257416,0.050000000745058,0.053739670664072,293.232666015625,297.1499938964844,293.1499938964844,0.0404634624719619,-961.1244506835938,304.1596374511719,0.4490249156951904,0.0800827071070671,0.0611347369849681,293.2345275878906,297.1499938964844,293.1499938964844,0.1411873400211334,-3179.632080078125,304.1589050292969,0.6392143964767456,0.2065370976924896,0.2022607922554016,293.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.3590262830257416,0.050000000745058,0.2549178600311279,291.16094970703125,291.1499938964844,273.6731262207031,270.5828552246094,285.8851623535156,294.73785400390625,291.1620178222656,1.0,0.4245579242706299,0.7012171745300293,0.7012171745300293,1.0,1.0,-1.568432092666626,0.6591739058494568,0.9092581868171692,0.297391414642334,0.0,0.0,0.3440724611282348,176.58750915527344,159.0,8.80139446258545,-8357.9384765625,690.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140991210937,305.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.13671875,18000.0,0.0,0.0,0.185054674744606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538769245147705,0.2538814544677734,-4.53160600955016e-06,0.0,0.0001878069597296,0.0,0.0,11.022750854492188,0.0,0.0,0.0,0.2981117367744446,4.0,0.0,1.0
737820,293.202880859375,297.1499938964844,293.1499938964844,0.7613679766654968,-11370.06640625,304.1683654785156,0.9990000128746032,0.9051613807678224,0.7234845757484436,293.7585754394531,297.1499938964844,293.1499938964844,0.0006611379212699,-52.86056900024414,292.0212097167969,0.3616226017475128,0.050000000745058,0.0535475686192512,293.23291015625,297.1499938964844,293.1499938964844,0.0383021049201488,-933.6142578125,304.1600341796875,0.4458941221237182,0.0779335126280784,0.0594456903636455,293.2340393066406,297.1499938964844,293.1499938964844,0.1391382068395614,-3142.316650390625,304.1593322753906,0.6401681303977966,0.2044900357723236,0.2000903785228729,293.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.3616226017475128,0.050000000745058,0.2540066242218017,291.17462158203125,291.1499938964844,273.7115783691406,270.6151733398437,285.9098815917969,294.72772216796875,291.1756591796875,1.0,0.4184206426143646,0.7003878951072693,0.7003878951072693,1.0,1.0,-1.5489513874053955,0.6499083042144775,0.899043083190918,0.2927893698215484,0.0,0.0,0.3398668766021728,171.36282348632812,162.0,16.20301055908203,-8243.8486328125,662.6694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,305.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.869140625,18000.0,0.0,0.0,0.184041142463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504115402698517,0.2504160702228546,-4.524765245150775e-06,0.0,0.0001867783576017,0.0,0.0,10.840868949890137,0.0,0.0,0.0,0.2973895072937011,4.0,0.0,1.0
737880,293.202880859375,297.1499938964844,293.1499938964844,0.7613679766654968,-11370.06640625,304.1683654785156,0.9990000128746032,0.9051613807678224,0.7234845757484436,293.7585754394531,297.1499938964844,293.1499938964844,0.0006611379212699,-52.86056900024414,292.0212097167969,0.3616226017475128,0.050000000745058,0.0535475686192512,293.23291015625,297.1499938964844,293.1499938964844,0.0383021049201488,-933.6142578125,304.1600341796875,0.4458941221237182,0.0779335126280784,0.0594456903636455,293.2340393066406,297.1499938964844,293.1499938964844,0.1391382068395614,-3142.316650390625,304.1593322753906,0.6401681303977966,0.2044900357723236,0.2000903785228729,293.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.3616226017475128,0.050000000745058,0.2540066242218017,291.17462158203125,291.1499938964844,273.7115783691406,270.6151733398437,285.9098815917969,294.72772216796875,291.1756591796875,1.0,0.4184206426143646,0.7003878951072693,0.7003878951072693,1.0,1.0,-1.5489513874053955,0.6499083042144775,0.899043083190918,0.2927893698215484,0.0,0.0,0.3398668766021728,171.36282348632812,162.0,16.20301055908203,-8243.8486328125,662.6694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,305.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.869140625,18000.0,0.0,0.0,0.184041142463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504115402698517,0.2504160702228546,-4.524765245150775e-06,0.0,0.0001867783576017,0.0,0.0,10.840868949890137,0.0,0.0,0.0,0.2973895072937011,4.0,0.0,1.0
737940,293.1932983398437,297.1499938964844,293.1499938964844,0.7536011934280396,-11275.181640625,304.1746826171875,0.9990000128746032,0.9057729840278624,0.7173805832862854,293.7611389160156,297.1499938964844,293.1499938964844,0.0005900874966755,-47.17123031616211,291.80859375,0.3630593717098236,0.050000000745058,0.0534447766840457,293.2323303222656,297.1499938964844,293.1499938964844,0.036449521780014,-910.0350952148438,304.1597595214844,0.4418290555477142,0.075952298939228,0.0579675398766994,293.2329406738281,297.1499938964844,293.1499938964844,0.1374016106128692,-3110.833740234375,304.1590881347656,0.6399220824241638,0.2025835663080215,0.1981640756130218,293.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.3630593717098236,0.050000000745058,0.2535190284252167,291.1801452636719,291.1499938964844,273.75,270.64678955078125,285.92999267578125,294.7162170410156,291.17987060546875,1.0,0.4153497517108917,0.6995586156845093,0.6995586156845093,1.0,1.0,-1.536819577217102,0.6440589427947998,0.8927605748176575,0.2898187637329101,0.0,0.0,0.3352482318878174,168.53692626953125,165.0,5.891153335571289,-8132.1484375,646.8200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,305.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.404296875,18000.0,0.0,0.0,0.1828289628028869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458769977092743,0.245881512761116,-4.513332896749489e-06,0.0,0.0001855481532402,0.0,0.0,10.598979949951172,0.0,0.0,0.0,0.2964178621768951,4.0,0.0,1.0
738000,293.1932983398437,297.1499938964844,293.1499938964844,0.7536011934280396,-11275.181640625,304.1746826171875,0.9990000128746032,0.9057729840278624,0.7173805832862854,293.7611389160156,297.1499938964844,293.1499938964844,0.0005900874966755,-47.17123031616211,291.80859375,0.3630593717098236,0.050000000745058,0.0534447766840457,293.2323303222656,297.1499938964844,293.1499938964844,0.036449521780014,-910.0350952148438,304.1597595214844,0.4418290555477142,0.075952298939228,0.0579675398766994,293.2329406738281,297.1499938964844,293.1499938964844,0.1374016106128692,-3110.833740234375,304.1590881347656,0.6399220824241638,0.2025835663080215,0.1981640756130218,293.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.3630593717098236,0.050000000745058,0.2535190284252167,291.1801452636719,291.1499938964844,273.75,270.64678955078125,285.92999267578125,294.7162170410156,291.17987060546875,1.0,0.4153497517108917,0.6995586156845093,0.6995586156845093,1.0,1.0,-1.536819577217102,0.6440589427947998,0.8927605748176575,0.2898187637329101,0.0,0.0,0.3352482318878174,168.53692626953125,165.0,5.891153335571289,-8132.1484375,646.8200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,305.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.404296875,18000.0,0.0,0.0,0.1828289628028869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458769977092743,0.245881512761116,-4.513332896749489e-06,0.0,0.0001855481532402,0.0,0.0,10.598979949951172,0.0,0.0,0.0,0.2964178621768951,4.0,0.0,1.0
738060,293.2001037597656,297.1499938964844,293.1499938964844,0.7511640191078186,-11250.5576171875,304.1703796386719,0.9990000128746032,0.9032996296882628,0.7160871028900146,293.77545166015625,297.1499938964844,293.1499938964844,0.0004260549612808,-22.06754302978516,291.5579833984375,0.3633667528629303,0.050000000745058,0.0534231513738632,293.2425537109375,297.1499938964844,293.1499938964844,0.0332942828536033,-869.3936767578125,304.16180419921875,0.4316945075988769,0.0717818811535835,0.0553714372217655,293.2424011230469,297.1499938964844,293.1499938964844,0.1345072984695434,-3057.85498046875,304.16094970703125,0.6367781162261963,0.1985523104667663,0.1947689205408096,293.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.3633667528629303,0.050000000745058,0.2534164190292358,291.1806030273437,291.1499938964844,273.7894897460937,270.6781005859375,285.9566650390625,294.71954345703125,291.1806945800781,1.0,0.4140336215496063,0.6989607810974121,0.6989607810974121,1.0,1.0,-1.5279241800308228,0.6397420167922974,0.8881822228431702,0.2877629697322845,0.0,0.0,0.331214040517807,167.83091735839844,168.0,3.060988426208496,-8044.45654296875,638.8723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4807434082031,305.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.943359375,18000.0,0.0,0.0,0.1814264953136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422056347131729,0.2422101348638534,-4.503031050262507e-06,0.0,0.0001841248304117,0.0,0.0,10.402336120605469,0.0,0.0,0.0,0.2956045866012573,4.0,0.0,1.0
738120,293.2001037597656,297.1499938964844,293.1499938964844,0.7511640191078186,-11250.5576171875,304.1703796386719,0.9990000128746032,0.9032996296882628,0.7160871028900146,293.77545166015625,297.1499938964844,293.1499938964844,0.0004260549612808,-22.06754302978516,291.5579833984375,0.3633667528629303,0.050000000745058,0.0534231513738632,293.2425537109375,297.1499938964844,293.1499938964844,0.0332942828536033,-869.3936767578125,304.16180419921875,0.4316945075988769,0.0717818811535835,0.0553714372217655,293.2424011230469,297.1499938964844,293.1499938964844,0.1345072984695434,-3057.85498046875,304.16094970703125,0.6367781162261963,0.1985523104667663,0.1947689205408096,293.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.3633667528629303,0.050000000745058,0.2534164190292358,291.1806030273437,291.1499938964844,273.7894897460937,270.6781005859375,285.9566650390625,294.71954345703125,291.1806945800781,1.0,0.4140336215496063,0.6989607810974121,0.6989607810974121,1.0,1.0,-1.5279241800308228,0.6397420167922974,0.8881822228431702,0.2877629697322845,0.0,0.0,0.331214040517807,167.83091735839844,168.0,3.060988426208496,-8044.45654296875,638.8723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4807434082031,305.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.943359375,18000.0,0.0,0.0,0.1814264953136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422056347131729,0.2422101348638534,-4.503031050262507e-06,0.0,0.0001841248304117,0.0,0.0,10.402336120605469,0.0,0.0,0.0,0.2956045866012573,4.0,0.0,1.0
738180,293.2071838378906,297.1499938964844,293.1499938964844,0.7518347501754761,-11264.87890625,304.16241455078125,0.9990000128746032,0.9005966186523438,0.7173006534576416,293.78564453125,297.1499938964844,293.1499938964844,0.0003245897532906,-6.230462551116943,291.3110656738281,0.3630787432193756,0.050000000745058,0.053443543612957,293.2480773925781,297.1499938964844,293.1499938964844,0.0303324796259403,-830.4473266601562,304.16278076171875,0.4216727912425995,0.0683100819587707,0.0528774857521057,293.2467956542969,297.1499938964844,293.1499938964844,0.1318246275186538,-3008.78515625,304.1617126464844,0.6331509947776794,0.1953104436397552,0.1915958076715469,293.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.3630787432193756,0.050000000745058,0.2535131573677063,291.1783752441406,291.1499938964844,273.8309326171875,270.7094116210937,285.9822082519531,294.72283935546875,291.17803955078125,1.0,0.4139522612094879,0.6983628869056702,0.6983628869056702,1.0,1.0,-1.5227165222167969,0.6371088027954102,0.8856076598167419,0.2866143882274627,0.0,0.0,0.3275226652622223,168.25875854492188,171.0,-2.4126999378204346,-7966.29443359375,636.4292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,305.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.96875,18000.0,0.0,0.0,0.1798734068870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385913282632827,0.2385958284139633,-4.493125743465498e-06,0.0,0.0001825486542657,0.0,0.0,10.210626602172852,0.0,0.0,0.0,0.2948226928710937,4.0,0.0,1.0
738240,293.2071838378906,297.1499938964844,293.1499938964844,0.7518347501754761,-11264.87890625,304.16241455078125,0.9990000128746032,0.9005966186523438,0.7173006534576416,293.78564453125,297.1499938964844,293.1499938964844,0.0003245897532906,-6.230462551116943,291.3110656738281,0.3630787432193756,0.050000000745058,0.053443543612957,293.2480773925781,297.1499938964844,293.1499938964844,0.0303324796259403,-830.4473266601562,304.16278076171875,0.4216727912425995,0.0683100819587707,0.0528774857521057,293.2467956542969,297.1499938964844,293.1499938964844,0.1318246275186538,-3008.78515625,304.1617126464844,0.6331509947776794,0.1953104436397552,0.1915958076715469,293.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.3630787432193756,0.050000000745058,0.2535131573677063,291.1783752441406,291.1499938964844,273.8309326171875,270.7094116210937,285.9822082519531,294.72283935546875,291.17803955078125,1.0,0.4139522612094879,0.6983628869056702,0.6983628869056702,1.0,1.0,-1.5227165222167969,0.6371088027954102,0.8856076598167419,0.2866143882274627,0.0,0.0,0.3275226652622223,168.25875854492188,171.0,-2.4126999378204346,-7966.29443359375,636.4292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,305.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.96875,18000.0,0.0,0.0,0.1798734068870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385913282632827,0.2385958284139633,-4.493125743465498e-06,0.0,0.0001825486542657,0.0,0.0,10.210626602172852,0.0,0.0,0.0,0.2948226928710937,4.0,0.0,1.0
738300,293.21099853515625,297.1499938964844,293.1499938964844,0.7530534267425537,-11282.6708984375,304.157958984375,0.9990000128746032,0.8991177082061768,0.7185682654380798,293.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.3627786636352539,0.050000000745058,0.0534648485481739,293.2500915527344,297.1499938964844,293.1499938964844,0.0285961162298917,-812.7593383789062,304.1636657714844,0.4170617461204529,0.0666717514395713,0.0517300516366958,293.2481994628906,297.1499938964844,293.1499938964844,0.1306261569261551,-2986.863037109375,304.1617736816406,0.631320059299469,0.1938097923994064,0.1901697069406509,293.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3627786636352539,0.050000000745058,0.253614217042923,291.1763916015625,291.1499938964844,273.8523254394531,270.7250671386719,285.9949035644531,294.724853515625,291.1760559082031,1.0,0.4142589867115021,0.6980639696121216,0.6980639696121216,1.0,1.0,-1.5212949514389038,0.6363281011581421,0.8849668502807617,0.2863382995128631,0.0,0.0,0.3259658813476562,168.7764892578125,171.0,-3.881185531616211,-7934.9765625,636.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102844238281,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.099609375,18000.0,0.0,0.0,0.1790597587823867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370976358652115,0.237102136015892,-4.488833383220481e-06,0.0,0.0001817228912841,0.0,0.0,10.131359100341797,0.0,0.0,0.0,0.2944954335689544,4.0,0.0,1.0
738360,293.215087890625,297.1499938964844,293.1499938964844,0.754737138748169,-11305.9013671875,304.1534729003906,0.9990000128746032,0.8975444436073303,0.7201813459396362,293.7933959960937,297.1499938964844,293.1499938964844,7.95954983914271e-05,-0.0,291.1751708984375,0.3623981177806854,0.050000000745058,0.0534920096397399,293.2518005371094,297.1499938964844,293.1499938964844,0.0275961309671401,-795.1861572265625,304.1629943847656,0.4125999510288238,0.0650674924254417,0.0506165660917758,293.2492980957031,297.1499938964844,293.1499938964844,0.1294759511947631,-2965.800537109375,304.1617126464844,0.6294511556625366,0.1923504471778869,0.1887990683317184,293.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.3623981177806854,0.050000000745058,0.253743052482605,291.1743469238281,291.1499938964844,273.8741455078125,270.7406921386719,286.0078125,294.7271423339844,291.17401123046875,1.0,0.4147416055202484,0.6977270245552063,0.6977270245552063,1.0,1.0,-1.5204360485076904,0.635790228843689,0.8846458792686462,0.2861981689929962,0.0,0.0,0.3245494067668915,169.4532470703125,174.0,-4.803315162658691,-7906.69189453125,637.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,305.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.1782375127077102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357424199581146,0.2357469052076339,-4.48497530669556e-06,0.0,0.0001808884117053,0.0,0.0,10.05971908569336,0.0,0.0,0.0,0.2942000031471252,4.0,0.0,1.0
738420,293.2239990234375,297.1499938964844,293.1499938964844,0.7592854499816895,-11365.8095703125,304.144775390625,0.9990000128746032,0.8940879702568054,0.7242482304573059,293.80078125,297.1499938964844,293.1499938964844,0.0001744387845974,-0.0,291.1706237792969,0.3614452183246612,0.050000000745058,0.0535607375204563,293.2546081542969,297.1499938964844,293.1499938964844,0.0253360588103532,-761.2850952148438,304.1624450683594,0.4038353264331817,0.0619147904217243,0.0484522022306919,293.2509155273437,297.1499938964844,293.1499938964844,0.1272647082805633,-2925.217529296875,304.1614990234375,0.6255796551704407,0.1895033568143844,0.186158537864685,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.3614452183246612,0.050000000745058,0.2540690898895263,291.1701965332031,291.1499938964844,273.9188537597656,270.7718505859375,286.0340270996094,294.7324523925781,291.1698608398437,1.0,0.4161288142204284,0.6970531344413757,0.6970531344413757,1.0,1.0,-1.5200233459472656,0.6352967023849487,0.8847266435623169,0.2862687110900879,0.0,0.0,0.3221382200717926,171.19712829589844,177.0,-5.465278148651123,-7857.89697265625,642.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,305.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1766046434640884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334391474723816,0.2334436178207397,-4.478425125853391e-06,0.0,0.000179231268703,0.0,0.0,9.93840789794922,0.0,0.0,0.0,0.293699711561203,4.0,0.0,1.0
738480,293.2239990234375,297.1499938964844,293.1499938964844,0.7592854499816895,-11365.8095703125,304.144775390625,0.9990000128746032,0.8940879702568054,0.7242482304573059,293.80078125,297.1499938964844,293.1499938964844,0.0001744387845974,-0.0,291.1706237792969,0.3614452183246612,0.050000000745058,0.0535607375204563,293.2546081542969,297.1499938964844,293.1499938964844,0.0253360588103532,-761.2850952148438,304.1624450683594,0.4038353264331817,0.0619147904217243,0.0484522022306919,293.2509155273437,297.1499938964844,293.1499938964844,0.1272647082805633,-2925.217529296875,304.1614990234375,0.6255796551704407,0.1895033568143844,0.186158537864685,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.3614452183246612,0.050000000745058,0.2540690898895263,291.1701965332031,291.1499938964844,273.9188537597656,270.7718505859375,286.0340270996094,294.7324523925781,291.1698608398437,1.0,0.4161288142204284,0.6970531344413757,0.6970531344413757,1.0,1.0,-1.5200233459472656,0.6352967023849487,0.8847266435623169,0.2862687110900879,0.0,0.0,0.3221382200717926,171.19712829589844,177.0,-5.465278148651123,-7857.89697265625,642.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,305.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1766046434640884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334391474723816,0.2334436178207397,-4.478425125853391e-06,0.0,0.000179231268703,0.0,0.0,9.93840789794922,0.0,0.0,0.0,0.293699711561203,4.0,0.0,1.0
738540,293.23394775390625,297.1499938964844,293.1499938964844,0.7650521993637085,-11439.0849609375,304.1369323730469,0.9990000128746032,0.8902009129524231,0.7291499376296997,293.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.3603092133998871,0.050000000745058,0.0536440797150135,293.2569885253906,297.1499938964844,293.1499938964844,0.0231178812682628,-728.1434326171875,304.1620178222656,0.3944200873374939,0.0587835498154163,0.0463236980140209,293.25213623046875,297.1499938964844,293.1499938964844,0.1251118630170822,-2885.55419921875,304.1612548828125,0.6215147376060486,0.1866977661848068,0.1835857182741165,293.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.3603092133998871,0.050000000745058,0.2544644176959991,291.1665344238281,291.1499938964844,273.96484375,270.8028259277344,286.0609130859375,294.7387084960937,291.1662902832031,1.0,0.4179290533065796,0.6963793039321899,0.6963793039321899,1.0,1.0,-1.5208382606506348,0.6353446245193481,0.8854936361312866,0.2866953909397125,0.0,0.0,0.3201827108860016,173.335693359375,165.0,-5.03579044342041,-7816.41357421875,648.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345764160156,305.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1750435531139373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315931469202041,0.2315976172685623,-4.473215540201636e-06,0.0,0.0001776469580363,0.0,0.0,9.841659545898438,0.0,0.0,0.0,0.2933006882667541,4.0,0.0,1.0
738600,293.23394775390625,297.1499938964844,293.1499938964844,0.7650521993637085,-11439.0849609375,304.1369323730469,0.9990000128746032,0.8902009129524231,0.7291499376296997,293.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.3603092133998871,0.050000000745058,0.0536440797150135,293.2569885253906,297.1499938964844,293.1499938964844,0.0231178812682628,-728.1434326171875,304.1620178222656,0.3944200873374939,0.0587835498154163,0.0463236980140209,293.25213623046875,297.1499938964844,293.1499938964844,0.1251118630170822,-2885.55419921875,304.1612548828125,0.6215147376060486,0.1866977661848068,0.1835857182741165,293.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.3603092133998871,0.050000000745058,0.2544644176959991,291.1665344238281,291.1499938964844,273.96484375,270.8028259277344,286.0609130859375,294.7387084960937,291.1662902832031,1.0,0.4179290533065796,0.6963793039321899,0.6963793039321899,1.0,1.0,-1.5208382606506348,0.6353446245193481,0.8854936361312866,0.2866953909397125,0.0,0.0,0.3201827108860016,173.335693359375,165.0,-5.03579044342041,-7816.41357421875,648.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345764160156,305.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1750435531139373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315931469202041,0.2315976172685623,-4.473215540201636e-06,0.0,0.0001776469580363,0.0,0.0,9.841659545898438,0.0,0.0,0.0,0.2933006882667541,4.0,0.0,1.0
