time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738660,293.23834228515625,297.1499938964844,293.1499938964844,0.7603877186775208,-11374.2861328125,304.14959716796875,0.9990000128746032,0.8871581554412842,0.7246732115745544,293.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.3613464534282684,0.050000000745058,0.0535679832100868,293.2584533691406,297.1499938964844,293.1499938964844,0.0209247190505266,-693.230224609375,304.1616516113281,0.3854506015777588,0.0557739958167076,0.0441266261041164,293.25274658203125,297.1499938964844,293.1499938964844,0.1227777451276779,-2842.13037109375,304.1614074707031,0.6198290586471558,0.1839863210916519,0.1809144914150238,293.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.3613464534282684,0.050000000745058,0.2541034519672394,291.17266845703125,291.1499938964844,274.01190185546875,270.83349609375,286.0931396484375,294.7384948730469,291.1737976074219,1.0,0.4147124290466308,0.695639967918396,0.695639967918396,1.0,1.0,-1.50910484790802,0.6294783353805542,0.8796265125274658,0.2847111225128174,0.0,0.0,0.3170017302036285,171.22418212890625,153.0,9.2662935256958,-7745.0791015625,634.8135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,305.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.953125,18000.0,0.0,0.0,0.1735709905624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229396641254425,0.2294011116027832,-4.468526185519295e-06,0.0,0.0001761524908943,0.0,0.0,9.730130195617676,0.0,0.0,0.0,0.2928440272808075,4.0,0.0,1.0
738720,293.23834228515625,297.1499938964844,293.1499938964844,0.7603877186775208,-11374.2861328125,304.14959716796875,0.9990000128746032,0.8871581554412842,0.7246732115745544,293.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.3613464534282684,0.050000000745058,0.0535679832100868,293.2584533691406,297.1499938964844,293.1499938964844,0.0209247190505266,-693.230224609375,304.1616516113281,0.3854506015777588,0.0557739958167076,0.0441266261041164,293.25274658203125,297.1499938964844,293.1499938964844,0.1227777451276779,-2842.13037109375,304.1614074707031,0.6198290586471558,0.1839863210916519,0.1809144914150238,293.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.3613464534282684,0.050000000745058,0.2541034519672394,291.17266845703125,291.1499938964844,274.01190185546875,270.83349609375,286.0931396484375,294.7384948730469,291.1737976074219,1.0,0.4147124290466308,0.695639967918396,0.695639967918396,1.0,1.0,-1.50910484790802,0.6294783353805542,0.8796265125274658,0.2847111225128174,0.0,0.0,0.3170017302036285,171.22418212890625,153.0,9.2662935256958,-7745.0791015625,634.8135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,305.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.953125,18000.0,0.0,0.0,0.1735709905624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229396641254425,0.2294011116027832,-4.468526185519295e-06,0.0,0.0001761524908943,0.0,0.0,9.730130195617676,0.0,0.0,0.0,0.2928440272808075,4.0,0.0,1.0
738780,293.2312927246094,297.1499938964844,293.1499938964844,0.7468457221984863,-11198.4306640625,304.17242431640625,0.9990000128746032,0.886327862739563,0.7130094170570374,293.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.3641024231910705,0.050000000745058,0.0533719174563884,293.2580871582031,297.1499938964844,293.1499938964844,0.0189698450267314,-659.7437744140625,304.1610107421875,0.3783447444438934,0.0530959106981754,0.0420443005859851,293.2522277832031,297.1499938964844,293.1499938964844,0.1204204484820365,-2797.981201171875,304.1615295410156,0.6201633214950562,0.1814880669116974,0.17830191552639,293.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.3641024231910705,0.050000000745058,0.2531734108924866,291.18719482421875,291.1499938964844,274.05975341796875,270.8638000488281,286.1270751953125,294.7268981933594,291.1883239746094,1.0,0.408308207988739,0.694900631904602,0.694900631904602,1.0,1.0,-1.4881188869476318,0.6192080974578857,0.8689107894897461,0.2812190055847168,0.0,0.0,0.3110707104206085,165.92813110351562,156.0,17.311246871948242,-7615.95947265625,607.2493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,305.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.322265625,18000.0,0.0,0.0,0.1719935983419418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247879058122635,0.2247923761606216,-4.459426236280706e-06,0.0,0.0001745516347,0.0,0.0,9.49901294708252,0.0,0.0,0.0,0.2919293642044067,4.0,0.0,1.0
738840,293.2312927246094,297.1499938964844,293.1499938964844,0.7468457221984863,-11198.4306640625,304.17242431640625,0.9990000128746032,0.886327862739563,0.7130094170570374,293.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.3641024231910705,0.050000000745058,0.0533719174563884,293.2580871582031,297.1499938964844,293.1499938964844,0.0189698450267314,-659.7437744140625,304.1610107421875,0.3783447444438934,0.0530959106981754,0.0420443005859851,293.2522277832031,297.1499938964844,293.1499938964844,0.1204204484820365,-2797.981201171875,304.1615295410156,0.6201633214950562,0.1814880669116974,0.17830191552639,293.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.3641024231910705,0.050000000745058,0.2531734108924866,291.18719482421875,291.1499938964844,274.05975341796875,270.8638000488281,286.1270751953125,294.7268981933594,291.1883239746094,1.0,0.408308207988739,0.694900631904602,0.694900631904602,1.0,1.0,-1.4881188869476318,0.6192080974578857,0.8689107894897461,0.2812190055847168,0.0,0.0,0.3110707104206085,165.92813110351562,156.0,17.311246871948242,-7615.95947265625,607.2493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,305.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.322265625,18000.0,0.0,0.0,0.1719935983419418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247879058122635,0.2247923761606216,-4.459426236280706e-06,0.0,0.0001745516347,0.0,0.0,9.49901294708252,0.0,0.0,0.0,0.2919293642044067,4.0,0.0,1.0
738900,293.2257080078125,297.1499938964844,293.1499938964844,0.7417337894439697,-11135.078125,304.1775207519531,0.9990000128746032,0.8863958716392517,0.7090254426002502,293.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.3650616705417633,0.050000000745058,0.0533056929707527,293.25732421875,297.1499938964844,293.1499938964844,0.0181488767266273,-644.90966796875,304.1604919433594,0.3746570348739624,0.0518738739192485,0.0411191321909427,293.2515869140625,297.1499938964844,293.1499938964844,0.1193523481488227,-2777.96728515625,304.161376953125,0.619941771030426,0.1803155690431594,0.1771082729101181,293.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.3650616705417633,0.050000000745058,0.2528592646121979,291.1933288574219,291.1499938964844,274.0839233398437,270.8788146972656,286.142333984375,294.7196350097656,291.1937561035156,1.0,0.4063857793807983,0.6945309042930603,0.6945309042930603,1.0,1.0,-1.4803301095962524,0.6153103709220886,0.8650197386741638,0.2801134884357452,0.0,0.0,0.3075447678565979,164.13546752929688,156.0,14.50441837310791,-7547.142578125,597.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469055175781,305.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.978515625,18000.0,0.0,0.0,0.1710911691188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218974977731704,0.2219019532203674,-4.45318028141628e-06,0.0,0.0001736357953632,0.0,0.0,9.353901863098145,0.0,0.0,0.0,0.2913514971733093,4.0,0.0,1.0
738960,293.22149658203125,297.1499938964844,293.1499938964844,0.7384939193725586,-11096.7431640625,304.1783752441406,0.9990000128746032,0.8862634301185608,0.706534206867218,293.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.3656661808490753,0.050000000745058,0.0532644726336002,293.2565002441406,297.1499938964844,293.1499938964844,0.0174096617847681,-631.1638793945312,304.1599426269531,0.3706752359867096,0.0506782531738281,0.0402440540492534,293.2508850097656,297.1499938964844,293.1499938964844,0.1183948591351509,-2760.109375,304.1610412597656,0.6193611025810242,0.1791696101427078,0.1759724467992782,293.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.3656661808490753,0.050000000745058,0.2526637315750122,291.1935729980469,291.1499938964844,274.10821533203125,270.8937072753906,286.1568603515625,294.71392822265625,291.1932678222656,1.0,0.4050048589706421,0.6942766904830933,0.6942766904830933,1.0,1.0,-1.474639892578125,0.6123982071876526,0.8622416853904724,0.2795489430427551,0.0,0.0,0.3045929670333862,163.01463317871094,159.0,6.506066799163818,-7485.490234375,591.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5646057128906,305.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.451171875,18000.0,0.0,0.0,0.170103371143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191429883241653,0.2191474288702011,-4.446395450941054e-06,0.0,0.0001726332993712,0.0,0.0,9.214641571044922,0.0,0.0,0.0,0.2907944619655609,4.0,0.0,1.0
739020,293.2167358398437,297.1499938964844,293.1499938964844,0.7350893616676331,-11060.265625,304.1744384765625,0.9990000128746032,0.8854296207427979,0.7042018175125122,293.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.3662354052066803,0.050000000745058,0.0532260127365589,293.2552795410156,297.1499938964844,293.1499938964844,0.0165575332939624,-615.4010009765625,304.1338195800781,0.3662745058536529,0.050000000745058,0.0393195301294326,293.2494506835937,297.1499938964844,293.1499938964844,0.1165988966822624,-2726.59814453125,304.1603698730469,0.6175196766853333,0.1769057065248489,0.1737893521785736,293.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.3662354052066803,0.050000000745058,0.2524812817573547,291.1895751953125,291.1499938964844,274.1570129394531,270.9230651855469,286.18560791015625,294.7066955566406,291.1890563964844,1.0,0.4036165475845337,0.6937681436538696,0.6937681436538696,1.0,1.0,-1.467841625213623,0.6086819171905518,0.8591597080230713,0.2794447243213653,0.0,0.0,0.2995618879795074,161.96762084960938,162.0,-2.9376981258392334,-7391.14404296875,584.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065673828125,305.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.306640625,18000.0,0.0,0.0,0.167941465973854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147158086299896,0.2147202491760254,-4.4346702452457976e-06,0.0,0.0001704392489045,0.0,0.0,8.990684509277344,0.0,0.0,0.0,0.2898780703544616,4.0,0.0,1.0
739080,293.2167358398437,297.1499938964844,293.1499938964844,0.7350893616676331,-11060.265625,304.1744384765625,0.9990000128746032,0.8854296207427979,0.7042018175125122,293.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.3662354052066803,0.050000000745058,0.0532260127365589,293.2552795410156,297.1499938964844,293.1499938964844,0.0165575332939624,-615.4010009765625,304.1338195800781,0.3662745058536529,0.050000000745058,0.0393195301294326,293.2494506835937,297.1499938964844,293.1499938964844,0.1165988966822624,-2726.59814453125,304.1603698730469,0.6175196766853333,0.1769057065248489,0.1737893521785736,293.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.3662354052066803,0.050000000745058,0.2524812817573547,291.1895751953125,291.1499938964844,274.1570129394531,270.9230651855469,286.18560791015625,294.7066955566406,291.1890563964844,1.0,0.4036165475845337,0.6937681436538696,0.6937681436538696,1.0,1.0,-1.467841625213623,0.6086819171905518,0.8591597080230713,0.2794447243213653,0.0,0.0,0.2995618879795074,161.96762084960938,162.0,-2.9376981258392334,-7391.14404296875,584.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065673828125,305.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.306640625,18000.0,0.0,0.0,0.167941465973854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147158086299896,0.2147202491760254,-4.4346702452457976e-06,0.0,0.0001704392489045,0.0,0.0,8.990684509277344,0.0,0.0,0.0,0.2898780703544616,4.0,0.0,1.0
739140,293.2159423828125,297.1499938964844,293.1499938964844,0.7349374294281006,-11064.8837890625,304.16650390625,0.9990000128746032,0.883906364440918,0.7045173645019531,293.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.3661582171916961,0.050000000745058,0.0532312132418155,293.2562866210937,297.1499938964844,293.1499938964844,0.0164202060550451,-613.6586303710938,304.0923156738281,0.3661576509475708,0.050000000745058,0.0393162928521633,293.2482604980469,297.1499938964844,293.1499938964844,0.1148802936077117,-2694.46875,304.1597595214844,0.6149004101753235,0.1746268570423126,0.1716486066579818,293.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.3661582171916961,0.050000000745058,0.2525059580802917,291.1820983886719,291.1499938964844,274.2059020996094,270.9518737792969,286.2143249511719,294.70440673828125,291.18145751953125,1.0,0.4036032259464264,0.693259596824646,0.693259596824646,1.0,1.0,-1.4656814336776731,0.607098400592804,0.8585830330848694,0.2803519666194916,0.0,0.0,0.2957661151885986,162.10694885253906,165.0,-8.609294891357422,-7321.53955078125,583.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6436767578125,305.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.955078125,18000.0,0.0,0.0,0.1656665205955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113071233034134,0.2113115489482879,-4.425453425938031e-06,0.0,0.0001681304565863,0.0,0.0,8.8191556930542,0.0,0.0,0.0,0.2891746759414673,4.0,0.0,1.0
739200,293.2159423828125,297.1499938964844,293.1499938964844,0.7349374294281006,-11064.8837890625,304.16650390625,0.9990000128746032,0.883906364440918,0.7045173645019531,293.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.3661582171916961,0.050000000745058,0.0532312132418155,293.2562866210937,297.1499938964844,293.1499938964844,0.0164202060550451,-613.6586303710938,304.0923156738281,0.3661576509475708,0.050000000745058,0.0393162928521633,293.2482604980469,297.1499938964844,293.1499938964844,0.1148802936077117,-2694.46875,304.1597595214844,0.6149004101753235,0.1746268570423126,0.1716486066579818,293.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.3661582171916961,0.050000000745058,0.2525059580802917,291.1820983886719,291.1499938964844,274.2059020996094,270.9518737792969,286.2143249511719,294.70440673828125,291.18145751953125,1.0,0.4036032259464264,0.693259596824646,0.693259596824646,1.0,1.0,-1.4656814336776731,0.607098400592804,0.8585830330848694,0.2803519666194916,0.0,0.0,0.2957661151885986,162.10694885253906,165.0,-8.609294891357422,-7321.53955078125,583.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6436767578125,305.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.955078125,18000.0,0.0,0.0,0.1656665205955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113071233034134,0.2113115489482879,-4.425453425938031e-06,0.0,0.0001681304565863,0.0,0.0,8.8191556930542,0.0,0.0,0.0,0.2891746759414673,4.0,0.0,1.0
739260,293.2186584472656,297.1499938964844,293.1499938964844,0.7372664213180542,-11099.5791015625,304.1571044921875,0.9990000128746032,0.8816919326782227,0.7068389058113098,293.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.3655920922756195,0.050000000745058,0.0532695278525352,293.2585144042969,297.1499938964844,293.1499938964844,0.0163022726774215,-612.3062133789062,304.04766845703125,0.3655920922756195,0.050000000745058,0.0393446944653987,293.2474670410156,297.1499938964844,293.1499938964844,0.1131598204374313,-2662.159912109375,304.1593933105469,0.6115648150444031,0.1722963750362396,0.1694997400045395,293.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.3655920922756195,0.050000000745058,0.2526877224445343,291.1748046875,291.1499938964844,274.25469970703125,270.98004150390625,286.2437744140625,294.705810546875,291.1742248535156,1.0,0.4045425653457641,0.6926718354225159,0.6926718354225159,1.0,1.0,-1.4661866426467896,0.6067110896110535,0.8594754934310913,0.2818368077278137,0.0,0.0,0.2929551303386688,163.13177490234375,168.0,-9.643397331237791,-7269.68115234375,585.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66552734375,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.1634240448474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208834171295166,0.2088385969400406,-4.418733169586631e-06,0.0,0.000165854638908,0.0,0.0,8.695342063903809,0.0,0.0,0.0,0.2886646687984466,4.0,0.0,1.0
739320,293.2186584472656,297.1499938964844,293.1499938964844,0.7372664213180542,-11099.5791015625,304.1571044921875,0.9990000128746032,0.8816919326782227,0.7068389058113098,293.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.3655920922756195,0.050000000745058,0.0532695278525352,293.2585144042969,297.1499938964844,293.1499938964844,0.0163022726774215,-612.3062133789062,304.04766845703125,0.3655920922756195,0.050000000745058,0.0393446944653987,293.2474670410156,297.1499938964844,293.1499938964844,0.1131598204374313,-2662.159912109375,304.1593933105469,0.6115648150444031,0.1722963750362396,0.1694997400045395,293.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.3655920922756195,0.050000000745058,0.2526877224445343,291.1748046875,291.1499938964844,274.25469970703125,270.98004150390625,286.2437744140625,294.705810546875,291.1742248535156,1.0,0.4045425653457641,0.6926718354225159,0.6926718354225159,1.0,1.0,-1.4661866426467896,0.6067110896110535,0.8594754934310913,0.2818368077278137,0.0,0.0,0.2929551303386688,163.13177490234375,168.0,-9.643397331237791,-7269.68115234375,585.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66552734375,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.1634240448474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208834171295166,0.2088385969400406,-4.418733169586631e-06,0.0,0.000165854638908,0.0,0.0,8.695342063903809,0.0,0.0,0.0,0.2886646687984466,4.0,0.0,1.0
739380,293.22418212890625,297.1499938964844,293.1499938964844,0.7414172291755676,-11155.435546875,304.1478576660156,0.9990000128746032,0.8788327574729919,0.7105445861816406,293.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.3646948933601379,0.050000000745058,0.0533309467136859,293.2615661621094,297.1499938964844,293.1499938964844,0.0161889847368001,-611.0597534179688,304.00048828125,0.3646948933601379,0.050000000745058,0.0393900573253631,293.24713134765625,297.1499938964844,293.1499938964844,0.1114066317677497,-2629.080810546875,304.1591796875,0.6076226830482483,0.1698973178863525,0.1673118025064468,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.3646948933601379,0.050000000745058,0.2529790699481964,291.16827392578125,291.1499938964844,274.3031311035156,271.0074768066406,286.27362060546875,294.71002197265625,291.16778564453125,1.0,0.4061352014541626,0.692084014415741,0.692084014415741,1.0,1.0,-1.4684865474700928,0.6071409583091736,0.8613455295562744,0.2837361097335815,0.0,0.0,0.2909636199474334,164.77386474609375,171.0,-9.033045768737791,-7228.96484375,591.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673889160156,305.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.1613338887691497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070659399032592,0.2070703506469726,-4.413890565047041e-06,0.0,0.0001637333916733,0.0,0.0,8.607097625732422,0.0,0.0,0.0,0.2883009910583496,4.0,0.0,1.0
739440,293.22418212890625,297.1499938964844,293.1499938964844,0.7414172291755676,-11155.435546875,304.1478576660156,0.9990000128746032,0.8788327574729919,0.7105445861816406,293.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.3646948933601379,0.050000000745058,0.0533309467136859,293.2615661621094,297.1499938964844,293.1499938964844,0.0161889847368001,-611.0597534179688,304.00048828125,0.3646948933601379,0.050000000745058,0.0393900573253631,293.24713134765625,297.1499938964844,293.1499938964844,0.1114066317677497,-2629.080810546875,304.1591796875,0.6076226830482483,0.1698973178863525,0.1673118025064468,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.3646948933601379,0.050000000745058,0.2529790699481964,291.16827392578125,291.1499938964844,274.3031311035156,271.0074768066406,286.27362060546875,294.71002197265625,291.16778564453125,1.0,0.4061352014541626,0.692084014415741,0.692084014415741,1.0,1.0,-1.4684865474700928,0.6071409583091736,0.8613455295562744,0.2837361097335815,0.0,0.0,0.2909636199474334,164.77386474609375,171.0,-9.033045768737791,-7228.96484375,591.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673889160156,305.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.1613338887691497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070659399032592,0.2070703506469726,-4.413890565047041e-06,0.0,0.0001637333916733,0.0,0.0,8.607097625732422,0.0,0.0,0.0,0.2883009910583496,4.0,0.0,1.0
739500,293.22784423828125,297.1499938964844,293.1499938964844,0.7440209984779358,-11189.267578125,304.1435241699219,0.9990000128746032,0.8771771192550659,0.7127799987792969,293.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.364157497882843,0.050000000745058,0.053368154913187,293.26336669921875,297.1499938964844,293.1499938964844,0.0161325111985206,-610.4435424804688,303.9759521484375,0.364157497882843,0.050000000745058,0.0394175350666046,293.24713134765625,297.1499938964844,293.1499938964844,0.1105127185583114,-2612.15380859375,304.1591491699219,0.6054772734642029,0.1686704903841018,0.1661986410617828,293.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.364157497882843,0.050000000745058,0.2531555294990539,291.1654357910156,291.1499938964844,274.3271484375,271.0209045410156,286.2886657714844,294.71295166015625,291.1650085449219,1.0,0.4071113765239715,0.6917901039123535,0.6917901039123535,1.0,1.0,-1.470123291015625,0.6075769066810608,0.8625463843345642,0.2848017811775207,0.0,0.0,0.2902243733406067,165.76834106445312,171.0,-8.393439292907715,-7211.7119140625,595.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6603698730469,305.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1603760123252868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064070105552673,0.2064114212989807,-4.4120606617070735e-06,0.0,0.0001627612655283,0.0,0.0,8.574241638183594,0.0,0.0,0.0,0.2881651520729065,4.0,0.0,1.0
739560,293.23193359375,297.1499938964844,293.1499938964844,0.7468974590301514,-11226.0439453125,304.13946533203125,0.9990000128746032,0.875384509563446,0.7152044177055359,293.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.3635779321193695,0.050000000745058,0.0534086376428604,293.2652587890625,297.1499938964844,293.1499938964844,0.0160756036639213,-609.8199462890625,303.9508056640625,0.3635779321193695,0.050000000745058,0.0394474379718303,293.2471923828125,297.1499938964844,293.1499938964844,0.1096066161990165,-2594.955322265625,304.1591186523437,0.603233814239502,0.1674262732267379,0.1650720685720443,293.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.3635779321193695,0.050000000745058,0.2533475756645202,291.1628723144531,291.1499938964844,274.3510131835937,271.0341491699219,286.30389404296875,294.71630859375,291.1625061035156,1.0,0.4081760942935943,0.691451907157898,0.691451907157898,1.0,1.0,-1.471996545791626,0.6081069707870483,0.8638895153999329,0.28591388463974,0.0,0.0,0.2896224558353424,166.85031127929688,159.0,-7.637909412384033,-7195.86669921875,598.9920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483764648437,305.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.56640625,18000.0,0.0,0.0,0.1594868004322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058677673339843,0.2058721780776977,-4.410548626765376e-06,0.0,0.0001618588285055,0.0,0.0,8.547357559204102,0.0,0.0,0.0,0.2880538403987884,4.0,0.0,1.0
739620,293.2348327636719,297.1499938964844,293.1499938964844,0.7418927550315857,-11157.408203125,304.15185546875,0.9990000128746032,0.8726978302001953,0.7104669809341431,293.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.3647135496139526,0.050000000745058,0.0533296279609203,293.2686767578125,297.1499938964844,293.1499938964844,0.0158607475459575,-606.2899780273438,303.9012145996094,0.3647135496139526,0.050000000745058,0.0393890812993049,293.24713134765625,297.1499938964844,293.1499938964844,0.1075677573680877,-2555.89306640625,304.15948486328125,0.6014439463615417,0.1649745851755142,0.1626576334238052,293.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.3647135496139526,0.050000000745058,0.252972811460495,291.1681823730469,291.1499938964844,274.3980407714844,271.0599670410156,286.3421630859375,294.716796875,291.1694030761719,1.0,0.4051855802536011,0.6907756328582764,0.6907756328582764,1.0,1.0,-1.4628065824508667,0.6029245257377625,0.8598820567131042,0.2863113582134247,0.0,0.0,0.2871162593364715,164.7670135498047,147.0,8.401076316833496,-7134.2470703125,587.8190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136169433594,305.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.392578125,18000.0,0.0,0.0,0.1579076796770095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044387459754943,0.2044431567192077,-4.40793428424513e-06,0.0,0.0001602562260814,0.0,0.0,8.478827476501465,0.0,0.0,0.0,0.2877753376960754,4.0,0.0,1.0
739680,293.2348327636719,297.1499938964844,293.1499938964844,0.7418927550315857,-11157.408203125,304.15185546875,0.9990000128746032,0.8726978302001953,0.7104669809341431,293.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.3647135496139526,0.050000000745058,0.0533296279609203,293.2686767578125,297.1499938964844,293.1499938964844,0.0158607475459575,-606.2899780273438,303.9012145996094,0.3647135496139526,0.050000000745058,0.0393890812993049,293.24713134765625,297.1499938964844,293.1499938964844,0.1075677573680877,-2555.89306640625,304.15948486328125,0.6014439463615417,0.1649745851755142,0.1626576334238052,293.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.3647135496139526,0.050000000745058,0.252972811460495,291.1681823730469,291.1499938964844,274.3980407714844,271.0599670410156,286.3421630859375,294.716796875,291.1694030761719,1.0,0.4051855802536011,0.6907756328582764,0.6907756328582764,1.0,1.0,-1.4628065824508667,0.6029245257377625,0.8598820567131042,0.2863113582134247,0.0,0.0,0.2871162593364715,164.7670135498047,147.0,8.401076316833496,-7134.2470703125,587.8190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136169433594,305.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.392578125,18000.0,0.0,0.0,0.1579076796770095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044387459754943,0.2044431567192077,-4.40793428424513e-06,0.0,0.0001602562260814,0.0,0.0,8.478827476501465,0.0,0.0,0.0,0.2877753376960754,4.0,0.0,1.0
739740,293.2265319824219,297.1499938964844,293.1499938964844,0.7279036045074463,-10975.8271484375,304.1746826171875,0.9990000128746032,0.8722102642059326,0.6984946727752686,293.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3676413297653198,0.050000000745058,0.0531323552131652,293.2679748535156,297.1499938964844,293.1499938964844,0.0156172690913081,-601.681640625,303.86187744140625,0.3676413297653198,0.050000000745058,0.0392433740198612,293.2462158203125,297.1499938964844,293.1499938964844,0.1054658219218254,-2515.329345703125,304.1598205566406,0.6019197702407837,0.1626998037099838,0.160260260105133,293.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3676413297653198,0.050000000745058,0.2520370185375213,291.18341064453125,291.1499938964844,274.4440612792969,271.0848693847656,286.3835144042969,294.7054138183594,291.1846618652344,1.0,0.3989621102809906,0.69009929895401,0.69009929895401,1.0,1.0,-1.4440264701843262,0.5930836796760559,0.8509427905082703,0.2854810953140259,0.0,0.0,0.281638503074646,159.54788208007812,150.0,17.800466537475586,-7013.32470703125,562.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850524902344,305.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.1564022749662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006934881210327,0.2006978839635849,-4.401626483740984e-06,0.0,0.0001587284205015,0.0,0.0,8.300962448120117,0.0,0.0,0.0,0.2870853245258331,4.0,0.0,1.0
739800,293.2265319824219,297.1499938964844,293.1499938964844,0.7279036045074463,-10975.8271484375,304.1746826171875,0.9990000128746032,0.8722102642059326,0.6984946727752686,293.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3676413297653198,0.050000000745058,0.0531323552131652,293.2679748535156,297.1499938964844,293.1499938964844,0.0156172690913081,-601.681640625,303.86187744140625,0.3676413297653198,0.050000000745058,0.0392433740198612,293.2462158203125,297.1499938964844,293.1499938964844,0.1054658219218254,-2515.329345703125,304.1598205566406,0.6019197702407837,0.1626998037099838,0.160260260105133,293.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3676413297653198,0.050000000745058,0.2520370185375213,291.18341064453125,291.1499938964844,274.4440612792969,271.0848693847656,286.3835144042969,294.7054138183594,291.1846618652344,1.0,0.3989621102809906,0.69009929895401,0.69009929895401,1.0,1.0,-1.4440264701843262,0.5930836796760559,0.8509427905082703,0.2854810953140259,0.0,0.0,0.281638503074646,159.54788208007812,150.0,17.800466537475586,-7013.32470703125,562.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850524902344,305.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.1564022749662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006934881210327,0.2006978839635849,-4.401626483740984e-06,0.0,0.0001587284205015,0.0,0.0,8.300962448120117,0.0,0.0,0.0,0.2870853245258331,4.0,0.0,1.0
739860,293.2154541015625,297.1499938964844,293.1499938964844,0.7192408442497253,-10870.19921875,304.1803894042969,0.9990000128746032,0.872530996799469,0.6917598843574524,293.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.3693248629570007,0.050000000745058,0.0530228689312934,293.2545471191406,297.1499938964844,293.1499938964844,0.0155452731996774,-600.124267578125,303.8578186035156,0.3693248629570007,0.050000000745058,0.0391625091433525,293.24444580078125,297.1499938964844,293.1499938964844,0.1036848798394203,-2481.04345703125,304.15948486328125,0.6011196970939636,0.1606189757585525,0.1581435650587082,293.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.3693248629570007,0.050000000745058,0.251517653465271,291.1894226074219,291.1499938964844,274.48876953125,271.1088562011719,286.4151611328125,294.6884765625,291.1889953613281,1.0,0.3958250880241394,0.689590573310852,0.689590573310852,1.0,1.0,-1.432542324066162,0.5867593884468079,0.8457829356193542,0.285898894071579,0.0,0.0,0.2757093608379364,156.66734313964844,153.0,5.6489129066467285,-6891.14404296875,548.7755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5796203613281,305.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.45703125,18000.0,0.0,0.0,0.1547349840402603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959901005029678,0.19599449634552,-4.391796210256871e-06,0.0,0.0001570363237988,0.0,0.0,8.075679779052734,0.0,0.0,0.0,0.2861993014812469,4.0,0.0,1.0
739920,293.2154541015625,297.1499938964844,293.1499938964844,0.7192408442497253,-10870.19921875,304.1803894042969,0.9990000128746032,0.872530996799469,0.6917598843574524,293.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.3693248629570007,0.050000000745058,0.0530228689312934,293.2545471191406,297.1499938964844,293.1499938964844,0.0155452731996774,-600.124267578125,303.8578186035156,0.3693248629570007,0.050000000745058,0.0391625091433525,293.24444580078125,297.1499938964844,293.1499938964844,0.1036848798394203,-2481.04345703125,304.15948486328125,0.6011196970939636,0.1606189757585525,0.1581435650587082,293.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.3693248629570007,0.050000000745058,0.251517653465271,291.1894226074219,291.1499938964844,274.48876953125,271.1088562011719,286.4151611328125,294.6884765625,291.1889953613281,1.0,0.3958250880241394,0.689590573310852,0.689590573310852,1.0,1.0,-1.432542324066162,0.5867593884468079,0.8457829356193542,0.285898894071579,0.0,0.0,0.2757093608379364,156.66734313964844,153.0,5.6489129066467285,-6891.14404296875,548.7755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5796203613281,305.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.45703125,18000.0,0.0,0.0,0.1547349840402603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959901005029678,0.19599449634552,-4.391796210256871e-06,0.0,0.0001570363237988,0.0,0.0,8.075679779052734,0.0,0.0,0.0,0.2861993014812469,4.0,0.0,1.0
739980,293.2091064453125,297.1499938964844,293.1499938964844,0.7157675623893738,-10833.04296875,304.1759033203125,0.9990000128746032,0.8721655607223511,0.6893624663352966,293.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.3699305057525635,0.050000000745058,0.0529841408133506,293.2405700683594,297.1499938964844,293.1499938964844,0.0155400810763239,-600.0333251953125,303.8599548339844,0.3699305057525635,0.050000000745058,0.0391339063644409,293.2423400878906,297.1499938964844,293.1499938964844,0.1021612361073494,-2451.806396484375,304.15887451171875,0.5991759300231934,0.1586532592773437,0.1562253385782241,293.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.3699305057525635,0.050000000745058,0.2513339519500732,291.1843566894531,291.1499938964844,274.531982421875,271.1318054199219,286.4433288574219,294.67657470703125,291.183837890625,1.0,0.3945837318897247,0.6890818476676941,0.6890818476676941,1.0,1.0,-1.4270589351654053,0.583292543888092,0.8437663912773132,0.2872752845287323,0.0,0.0,0.2714564204216003,155.67230224609375,156.0,-3.823052883148194,-6807.2109375,542.9869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875244140625,305.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.49609375,18000.0,0.0,0.0,0.1529227048158645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925759762525558,0.1925803571939468,-4.383226951176766e-06,0.0,0.0001551971072331,0.0,0.0,7.910765171051025,0.0,0.0,0.0,0.285527229309082,4.0,0.0,1.0
740040,293.2091064453125,297.1499938964844,293.1499938964844,0.7157675623893738,-10833.04296875,304.1759033203125,0.9990000128746032,0.8721655607223511,0.6893624663352966,293.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.3699305057525635,0.050000000745058,0.0529841408133506,293.2405700683594,297.1499938964844,293.1499938964844,0.0155400810763239,-600.0333251953125,303.8599548339844,0.3699305057525635,0.050000000745058,0.0391339063644409,293.2423400878906,297.1499938964844,293.1499938964844,0.1021612361073494,-2451.806396484375,304.15887451171875,0.5991759300231934,0.1586532592773437,0.1562253385782241,293.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.3699305057525635,0.050000000745058,0.2513339519500732,291.1843566894531,291.1499938964844,274.531982421875,271.1318054199219,286.4433288574219,294.67657470703125,291.183837890625,1.0,0.3945837318897247,0.6890818476676941,0.6890818476676941,1.0,1.0,-1.4270589351654053,0.583292543888092,0.8437663912773132,0.2872752845287323,0.0,0.0,0.2714564204216003,155.67230224609375,156.0,-3.823052883148194,-6807.2109375,542.9869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875244140625,305.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.49609375,18000.0,0.0,0.0,0.1529227048158645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925759762525558,0.1925803571939468,-4.383226951176766e-06,0.0,0.0001551971072331,0.0,0.0,7.910765171051025,0.0,0.0,0.0,0.285527229309082,4.0,0.0,1.0
740100,293.20751953125,297.1499938964844,293.1499938964844,0.7153643369674683,-10831.435546875,304.17193603515625,0.9990000128746032,0.8717315196990967,0.6892862319946289,293.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3699497878551483,0.050000000745058,0.0529829040169715,293.23443603515625,297.1499938964844,293.1499938964844,0.015546248294413,-600.1996459960938,303.8604736328125,0.3699497878551483,0.050000000745058,0.0391329936683177,293.2413024902344,297.1499938964844,293.1499938964844,0.1014438718557357,-2438.02587890625,304.1585693359375,0.5978857278823853,0.1576893180608749,0.1553090363740921,293.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.3699497878551483,0.050000000745058,0.2513280808925628,291.1809387207031,291.1499938964844,274.55291748046875,271.1428527832031,286.4566955566406,294.6725158691406,291.1802978515625,1.0,0.3944984376430511,0.6888274550437927,0.6888274550437927,1.0,1.0,-1.4258575439453125,0.5822990536689758,0.8435584902763367,0.2881843149662018,0.0,0.0,0.2697349488735199,155.6570587158203,156.0,-6.874109745025635,-6773.6845703125,542.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914306640625,305.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.478515625,18000.0,0.0,0.0,0.1520041227340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911770105361938,0.1911813914775848,-4.379747679195134e-06,0.0,0.0001542648533359,0.0,0.0,7.843541622161865,0.0,0.0,0.0,0.285254031419754,4.0,0.0,1.0
740160,293.20684814453125,297.1499938964844,293.1499938964844,0.7156848907470703,-10838.78125,304.1673583984375,0.9990000128746032,0.8711360096931458,0.6897868514060974,293.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.3698229789733886,0.050000000745058,0.052990972995758,293.2290344238281,297.1499938964844,293.1499938964844,0.0155555019155144,-600.4530029296875,303.8601989746094,0.3698229789733886,0.050000000745058,0.039138950407505,293.24029541015625,297.1499938964844,293.1499938964844,0.1007434502243995,-2424.55517578125,304.1582946777344,0.5964168310165405,0.1567272245883941,0.1544072479009628,293.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.3698229789733886,0.050000000745058,0.251366376876831,291.1770324707031,291.1499938964844,274.57342529296875,271.1536865234375,286.4696655273437,294.6695861816406,291.1763610839844,1.0,0.3946871757507324,0.6885817050933838,0.6885817050933838,1.0,1.0,-1.4254385232925415,0.5816863775253296,0.8437521457672119,0.2891993224620819,0.0,0.0,0.2683245241641998,155.8889617919922,159.0,-8.871357917785645,-6745.7685546875,542.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5937805175781,305.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.333984375,18000.0,0.0,0.0,0.1510952115058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900148540735244,0.1900192350149154,-4.376764536573319e-06,0.0,0.0001533424365334,0.0,0.0,7.787666320800781,0.0,0.0,0.0,0.285025805234909,4.0,0.0,1.0
740220,293.2079772949219,297.1499938964844,293.1499938964844,0.7180757522583008,-10874.5126953125,304.1575927734375,0.9990000128746032,0.8694683909416199,0.6921691298484802,293.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.3692216277122497,0.050000000745058,0.0530294589698314,293.2202453613281,297.1499938964844,293.1499938964844,0.0155768850818276,-601.0725708007812,303.8569030761719,0.3692216277122497,0.050000000745058,0.0391673780977726,293.23858642578125,297.1499938964844,293.1499938964844,0.0993567109107971,-2397.8056640625,304.1578369140625,0.5930103659629822,0.1547863334417343,0.1526179164648056,293.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.3692216277122497,0.050000000745058,0.2515489161014557,291.1693420410156,291.1499938964844,274.6129150390625,271.1744384765625,286.49462890625,294.66668701171875,291.168701171875,1.0,0.3957176506519317,0.6880902647972107,0.6880902647972107,1.0,1.0,-1.4264496564865112,0.5813627243041992,0.8450868725776672,0.2914517521858215,0.0,0.0,0.266269326210022,156.94554138183594,162.0,-10.149916648864746,-6703.421875,545.7053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,305.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.1493629962205886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883123517036438,0.1883167177438736,-4.372262992546894e-06,0.0,0.0001515844487585,0.0,0.0,7.705801486968994,0.0,0.0,0.0,0.2846890985965729,4.0,0.0,1.0
740280,293.2079772949219,297.1499938964844,293.1499938964844,0.7180757522583008,-10874.5126953125,304.1575927734375,0.9990000128746032,0.8694683909416199,0.6921691298484802,293.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.3692216277122497,0.050000000745058,0.0530294589698314,293.2202453613281,297.1499938964844,293.1499938964844,0.0155768850818276,-601.0725708007812,303.8569030761719,0.3692216277122497,0.050000000745058,0.0391673780977726,293.23858642578125,297.1499938964844,293.1499938964844,0.0993567109107971,-2397.8056640625,304.1578369140625,0.5930103659629822,0.1547863334417343,0.1526179164648056,293.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.3692216277122497,0.050000000745058,0.2515489161014557,291.1693420410156,291.1499938964844,274.6129150390625,271.1744384765625,286.49462890625,294.66668701171875,291.168701171875,1.0,0.3957176506519317,0.6880902647972107,0.6880902647972107,1.0,1.0,-1.4264496564865112,0.5813627243041992,0.8450868725776672,0.2914517521858215,0.0,0.0,0.266269326210022,156.94554138183594,162.0,-10.149916648864746,-6703.421875,545.7053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,305.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.1493629962205886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883123517036438,0.1883167177438736,-4.372262992546894e-06,0.0,0.0001515844487585,0.0,0.0,7.705801486968994,0.0,0.0,0.0,0.2846890985965729,4.0,0.0,1.0
740340,293.2120056152344,297.1499938964844,293.1499938964844,0.7222892642021179,-10931.4521484375,304.1480712890625,0.9990000128746032,0.8671915531158447,0.6959317326545715,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.3682786226272583,0.050000000745058,0.0530905239284038,293.2139587402344,297.1499938964844,293.1499938964844,0.015596923418343,-601.7282104492188,303.84979248046875,0.3682786226272583,0.050000000745058,0.039212480187416,293.2373352050781,297.1499938964844,293.1499938964844,0.09795643389225,-2370.679931640625,304.1575622558594,0.5890763998031616,0.1527996659278869,0.1508140116930008,293.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.3682786226272583,0.050000000745058,0.2518385946750641,291.16241455078125,291.1499938964844,274.6501770019531,271.19403076171875,286.518310546875,294.6670837402344,291.1618957519531,1.0,0.3973968923091888,0.6875987648963928,0.6875987648963928,1.0,1.0,-1.4292762279510498,0.581935465335846,0.8473408222198486,0.2938863933086395,0.0,0.0,0.2650875449180603,158.5994110107422,165.0,-9.563017845153809,-6674.38623046875,551.4653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,305.05419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1478231698274612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872889995574951,0.1872933804988861,-4.369396719994256e-06,0.0,0.0001500217185821,0.0,0.0,7.656446933746338,0.0,0.0,0.0,0.2844841480255127,4.0,0.0,1.0
740400,293.2120056152344,297.1499938964844,293.1499938964844,0.7222892642021179,-10931.4521484375,304.1480712890625,0.9990000128746032,0.8671915531158447,0.6959317326545715,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.3682786226272583,0.050000000745058,0.0530905239284038,293.2139587402344,297.1499938964844,293.1499938964844,0.015596923418343,-601.7282104492188,303.84979248046875,0.3682786226272583,0.050000000745058,0.039212480187416,293.2373352050781,297.1499938964844,293.1499938964844,0.09795643389225,-2370.679931640625,304.1575622558594,0.5890763998031616,0.1527996659278869,0.1508140116930008,293.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.3682786226272583,0.050000000745058,0.2518385946750641,291.16241455078125,291.1499938964844,274.6501770019531,271.19403076171875,286.518310546875,294.6670837402344,291.1618957519531,1.0,0.3973968923091888,0.6875987648963928,0.6875987648963928,1.0,1.0,-1.4292762279510498,0.581935465335846,0.8473408222198486,0.2938863933086395,0.0,0.0,0.2650875449180603,158.5994110107422,165.0,-9.563017845153809,-6674.38623046875,551.4653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,305.05419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1478231698274612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872889995574951,0.1872933804988861,-4.369396719994256e-06,0.0,0.0001500217185821,0.0,0.0,7.656446933746338,0.0,0.0,0.0,0.2844841480255127,4.0,0.0,1.0
