time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740460,293.2182922363281,297.1499938964844,293.1499938964844,0.7278270125389099,-11003.1396484375,304.1395263671875,0.9990000128746032,0.8643473982810974,0.7006476521492004,293.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3671083748340606,0.050000000745058,0.0531675294041633,293.2098388671875,297.1499938964844,293.1499938964844,0.0156115218997001,-602.3278198242188,303.8388671875,0.3671083748340606,0.050000000745058,0.0392693579196929,293.23651123046875,297.1499938964844,293.1499938964844,0.0965191423892974,-2342.7275390625,304.1574401855469,0.5847167372703552,0.1507525295019149,0.1489714831113815,293.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3671083748340606,0.050000000745058,0.25220388174057,291.1567077636719,291.1499938964844,274.6849975585937,271.21240234375,286.5412292480469,294.6700439453125,291.1562805175781,1.0,0.3995202481746673,0.687001645565033,0.687001645565033,1.0,1.0,-1.433325171470642,0.5830944180488586,0.8502307534217834,0.2963683307170868,0.0,0.0,0.2645890116691589,160.6732177734375,153.0,-8.087246894836426,-6654.662109375,559.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,305.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.146546795964241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868021637201309,0.1868065297603607,-4.3678260226442944e-06,0.0,0.0001487263652961,0.0,0.0,7.632650852203369,0.0,0.0,0.0,0.2843827307224273,4.0,0.0,1.0
740520,293.2182922363281,297.1499938964844,293.1499938964844,0.7278270125389099,-11003.1396484375,304.1395263671875,0.9990000128746032,0.8643473982810974,0.7006476521492004,293.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3671083748340606,0.050000000745058,0.0531675294041633,293.2098388671875,297.1499938964844,293.1499938964844,0.0156115218997001,-602.3278198242188,303.8388671875,0.3671083748340606,0.050000000745058,0.0392693579196929,293.23651123046875,297.1499938964844,293.1499938964844,0.0965191423892974,-2342.7275390625,304.1574401855469,0.5847167372703552,0.1507525295019149,0.1489714831113815,293.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3671083748340606,0.050000000745058,0.25220388174057,291.1567077636719,291.1499938964844,274.6849975585937,271.21240234375,286.5412292480469,294.6700439453125,291.1562805175781,1.0,0.3995202481746673,0.687001645565033,0.687001645565033,1.0,1.0,-1.433325171470642,0.5830944180488586,0.8502307534217834,0.2963683307170868,0.0,0.0,0.2645890116691589,160.6732177734375,153.0,-8.087246894836426,-6654.662109375,559.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,305.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.146546795964241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868021637201309,0.1868065297603607,-4.3678260226442944e-06,0.0,0.0001487263652961,0.0,0.0,7.632650852203369,0.0,0.0,0.0,0.2843827307224273,4.0,0.0,1.0
740580,293.21978759765625,297.1499938964844,293.1499938964844,0.7228307723999023,-10934.470703125,304.1518859863281,0.9990000128746032,0.8622890710830688,0.6959083676338196,293.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.3682843446731567,0.050000000745058,0.0530901029706001,293.2045593261719,297.1499938964844,293.1499938964844,0.015548232011497,-600.9906005859375,303.8328552246094,0.3682843446731567,0.050000000745058,0.039212167263031,293.2356872558594,297.1499938964844,293.1499938964844,0.0948598310351371,-2310.1396484375,304.1577453613281,0.5831539630889893,0.1487299799919128,0.1469614803791046,293.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.3682843446731567,0.050000000745058,0.2518365681171417,291.1617736816406,291.1499938964844,274.7171325683594,271.2294921875,286.5722961425781,294.66632080078125,291.1630554199219,1.0,0.3965891599655151,0.6864044666290283,0.6864044666290283,1.0,1.0,-1.4246307611465454,0.5780553817749023,0.8465753793716431,0.2972153127193451,0.0,0.0,0.2629607915878296,158.6486358642578,156.0,8.383462905883789,-6610.06494140625,548.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909362792969,305.0014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1455491632223129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861273944377899,0.1861317604780197,-4.366941084299469e-06,0.0,0.0001477139012422,0.0,0.0,7.601886749267578,0.0,0.0,0.0,0.2842579185962677,4.0,0.0,1.0
740640,293.21978759765625,297.1499938964844,293.1499938964844,0.7228307723999023,-10934.470703125,304.1518859863281,0.9990000128746032,0.8622890710830688,0.6959083676338196,293.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.3682843446731567,0.050000000745058,0.0530901029706001,293.2045593261719,297.1499938964844,293.1499938964844,0.015548232011497,-600.9906005859375,303.8328552246094,0.3682843446731567,0.050000000745058,0.039212167263031,293.2356872558594,297.1499938964844,293.1499938964844,0.0948598310351371,-2310.1396484375,304.1577453613281,0.5831539630889893,0.1487299799919128,0.1469614803791046,293.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.3682843446731567,0.050000000745058,0.2518365681171417,291.1617736816406,291.1499938964844,274.7171325683594,271.2294921875,286.5722961425781,294.66632080078125,291.1630554199219,1.0,0.3965891599655151,0.6864044666290283,0.6864044666290283,1.0,1.0,-1.4246307611465454,0.5780553817749023,0.8465753793716431,0.2972153127193451,0.0,0.0,0.2629607915878296,158.6486358642578,156.0,8.383462905883789,-6610.06494140625,548.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909362792969,305.0014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1455491632223129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861273944377899,0.1861317604780197,-4.366941084299469e-06,0.0,0.0001477139012422,0.0,0.0,7.601886749267578,0.0,0.0,0.0,0.2842579185962677,4.0,0.0,1.0
740700,293.2177124023437,297.1499938964844,293.1499938964844,0.7208342552185059,-10908.71484375,304.15509033203125,0.9990000128746032,0.8618132472038269,0.6944224834442139,293.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.3686557412147522,0.050000000745058,0.0530659444630146,293.2008056640625,297.1499938964844,293.1499938964844,0.0155276609584689,-600.469970703125,303.8336486816406,0.3686557412147522,0.050000000745058,0.0391943268477916,293.23504638671875,297.1499938964844,293.1499938964844,0.0940500572323799,-2294.1875,304.1578063964844,0.5821537971496582,0.1477654725313186,0.1460122168064117,293.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.3686557412147522,0.050000000745058,0.2517220079898834,291.16802978515625,291.1499938964844,274.7321472167969,271.2375793457031,286.58502197265625,294.661865234375,291.16845703125,1.0,0.3960116803646087,0.6861059069633484,0.6861059069633484,1.0,1.0,-1.4215151071548462,0.5761638283729553,0.8453512191772461,0.2976952195167541,0.0,0.0,0.2611052691936493,158.019775390625,156.0,9.263178825378418,-6572.71240234375,545.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,304.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.779296875,18000.0,0.0,0.0,0.1451051980257034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849459111690521,0.1849502772092819,-4.365421318652807e-06,0.0,0.0001472633157391,0.0,0.0,7.548142910003662,0.0,0.0,0.0,0.2840569615364074,4.0,0.0,1.0
740760,293.2165832519531,297.1499938964844,293.1499938964844,0.7203247547149658,-10902.779296875,304.1550598144531,0.9990000128746032,0.8611762523651123,0.6940164566040039,293.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.3687574565410614,0.050000000745058,0.0530593506991863,293.1976013183594,297.1499938964844,293.1499938964844,0.0155232297256588,-600.3943481445312,303.8334045410156,0.3687574565410614,0.050000000745058,0.0391894541680812,293.2344055175781,297.1499938964844,293.1499938964844,0.0933237671852111,-2279.98095703125,304.15771484375,0.5808475613594055,0.1468187272548675,0.1451026201248169,293.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.3687574565410614,0.050000000745058,0.2516907155513763,291.1678466796875,291.1499938964844,274.7463684082031,271.24530029296875,286.5960693359375,294.65875244140625,291.1675109863281,1.0,0.3957679867744446,0.685836911201477,0.685836911201477,1.0,1.0,-1.4198838472366333,0.5750058889389038,0.8448780179023743,0.2983604073524475,0.0,0.0,0.2599110901355743,157.8572540283203,159.0,3.192366600036621,-6540.30615234375,543.8864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,304.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.986328125,18000.0,0.0,0.0,0.1446665078401565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838527470827102,0.1838570982217788,-4.363174411992077e-06,0.0,0.0001468181144446,0.0,0.0,7.497095108032227,0.0,0.0,0.0,0.283861756324768,4.0,0.0,1.0
740820,293.2169494628906,297.1499938964844,293.1499938964844,0.7214171290397644,-10918.4345703125,304.1514587402344,0.9990000128746032,0.8594261407852173,0.695023238658905,293.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.3685053586959839,0.050000000745058,0.0530756972730159,293.1932067871094,297.1499938964844,293.1499938964844,0.0155215356498956,-600.4979858398438,303.8290405273437,0.3685053586959839,0.050000000745058,0.0392015315592289,293.2331237792969,297.1499938964844,293.1499938964844,0.0919338390231132,-2252.8173828125,304.1574401855469,0.5776852965354919,0.1449372172355651,0.1433387547731399,293.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.3685053586959839,0.050000000745058,0.2517682611942291,291.1644592285156,291.1499938964844,274.7724609375,271.2597351074219,286.6158142089844,294.65582275390625,291.1641540527344,1.0,0.3961431980133056,0.6852989196777344,0.6852989196777344,1.0,1.0,-1.419101595878601,0.573928952217102,0.8451725840568542,0.2998974919319153,0.0,0.0,0.2582198679447174,158.3135223388672,162.0,-2.38810396194458,-6498.5703125,544.5098266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,304.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.93359375,18000.0,0.0,0.0,0.143833503127098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825203746557235,0.1825247406959533,-4.359701506473357e-06,0.0,0.0001459727209294,0.0,0.0,7.433788299560547,0.0,0.0,0.0,0.2836015224456787,4.0,0.0,1.0
740880,293.2169494628906,297.1499938964844,293.1499938964844,0.7214171290397644,-10918.4345703125,304.1514587402344,0.9990000128746032,0.8594261407852173,0.695023238658905,293.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.3685053586959839,0.050000000745058,0.0530756972730159,293.1932067871094,297.1499938964844,293.1499938964844,0.0155215356498956,-600.4979858398438,303.8290405273437,0.3685053586959839,0.050000000745058,0.0392015315592289,293.2331237792969,297.1499938964844,293.1499938964844,0.0919338390231132,-2252.8173828125,304.1574401855469,0.5776852965354919,0.1449372172355651,0.1433387547731399,293.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.3685053586959839,0.050000000745058,0.2517682611942291,291.1644592285156,291.1499938964844,274.7724609375,271.2597351074219,286.6158142089844,294.65582275390625,291.1641540527344,1.0,0.3961431980133056,0.6852989196777344,0.6852989196777344,1.0,1.0,-1.419101595878601,0.573928952217102,0.8451725840568542,0.2998974919319153,0.0,0.0,0.2582198679447174,158.3135223388672,162.0,-2.38810396194458,-6498.5703125,544.5098266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,304.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.93359375,18000.0,0.0,0.0,0.143833503127098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825203746557235,0.1825247406959533,-4.359701506473357e-06,0.0,0.0001459727209294,0.0,0.0,7.433788299560547,0.0,0.0,0.0,0.2836015224456787,4.0,0.0,1.0
740940,293.2203063964844,297.1499938964844,293.1499938964844,0.7247053980827332,-10961.7314453125,304.1454772949219,0.9990000128746032,0.8570511341094971,0.6978380084037781,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.3678038418292999,0.050000000745058,0.0531215406954288,293.1913146972656,297.1499938964844,293.1499938964844,0.0155207132920622,-600.7442016601562,303.8191833496094,0.3678038418292999,0.050000000745058,0.0392353869974613,293.232177734375,297.1499938964844,293.1499938964844,0.0905677676200866,-2226.127197265625,304.1572570800781,0.5739015340805054,0.1430277973413467,0.1415891796350479,293.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.3678038418292999,0.050000000745058,0.2519857287406921,291.15966796875,291.1499938964844,274.7951965332031,271.27276611328125,286.6329040527344,294.6566162109375,291.1592102050781,1.0,0.3973700702190399,0.6847609281539917,0.6847609281539917,1.0,1.0,-1.4207366704940796,0.5740741491317749,0.8466625213623047,0.3015837967395782,0.0,0.0,0.257236510515213,159.5477752685547,150.0,-5.857422828674316,-6470.79150390625,548.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390380859375,304.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1431124061346054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816639304161071,0.1816682815551757,-4.357390025688801e-06,0.0,0.0001452409051125,0.0,0.0,7.393046855926514,0.0,0.0,0.0,0.2834340333938598,4.0,0.0,1.0
741000,293.2203063964844,297.1499938964844,293.1499938964844,0.7247053980827332,-10961.7314453125,304.1454772949219,0.9990000128746032,0.8570511341094971,0.6978380084037781,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.3678038418292999,0.050000000745058,0.0531215406954288,293.1913146972656,297.1499938964844,293.1499938964844,0.0155207132920622,-600.7442016601562,303.8191833496094,0.3678038418292999,0.050000000745058,0.0392353869974613,293.232177734375,297.1499938964844,293.1499938964844,0.0905677676200866,-2226.127197265625,304.1572570800781,0.5739015340805054,0.1430277973413467,0.1415891796350479,293.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.3678038418292999,0.050000000745058,0.2519857287406921,291.15966796875,291.1499938964844,274.7951965332031,271.27276611328125,286.6329040527344,294.6566162109375,291.1592102050781,1.0,0.3973700702190399,0.6847609281539917,0.6847609281539917,1.0,1.0,-1.4207366704940796,0.5740741491317749,0.8466625213623047,0.3015837967395782,0.0,0.0,0.257236510515213,159.5477752685547,150.0,-5.857422828674316,-6470.79150390625,548.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390380859375,304.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1431124061346054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816639304161071,0.1816682815551757,-4.357390025688801e-06,0.0,0.0001452409051125,0.0,0.0,7.393046855926514,0.0,0.0,0.0,0.2834340333938598,4.0,0.0,1.0
741060,293.2195129394531,297.1499938964844,293.1499938964844,0.7180722951889038,-10873.2998046875,304.1585693359375,0.9990000128746032,0.8554063439369202,0.6917731761932373,293.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.3693210482597351,0.050000000745058,0.0530229620635509,293.1893310546875,297.1499938964844,293.1499938964844,0.0154369315132498,-599.0346069335938,303.8105773925781,0.3693210482597351,0.050000000745058,0.0391625799238681,293.23114013671875,297.1499938964844,293.1499938964844,0.0890132039785385,-2195.535888671875,304.1574401855469,0.5728046894073486,0.1411543786525726,0.1396970152854919,293.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.3693210482597351,0.050000000745058,0.2515181005001068,291.1640930175781,291.1499938964844,274.8143005371094,271.2843322753906,286.6576538085937,294.65155029296875,291.16534423828125,1.0,0.3938144743442535,0.6842032670974731,0.6842032670974731,1.0,1.0,-1.4104273319244385,0.5684261918067932,0.8420011401176453,0.3016586005687713,0.0,0.0,0.2553350627422333,156.94650268554688,153.0,8.295136451721191,-6425.943359375,535.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,304.8638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1425147354602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807824522256851,0.1807868033647537,-4.355950295575894e-06,0.0,0.0001446343376301,0.0,0.0,7.352721691131592,0.0,0.0,0.0,0.2832702994346618,4.0,0.0,1.0
741120,293.2195129394531,297.1499938964844,293.1499938964844,0.7180722951889038,-10873.2998046875,304.1585693359375,0.9990000128746032,0.8554063439369202,0.6917731761932373,293.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.3693210482597351,0.050000000745058,0.0530229620635509,293.1893310546875,297.1499938964844,293.1499938964844,0.0154369315132498,-599.0346069335938,303.8105773925781,0.3693210482597351,0.050000000745058,0.0391625799238681,293.23114013671875,297.1499938964844,293.1499938964844,0.0890132039785385,-2195.535888671875,304.1574401855469,0.5728046894073486,0.1411543786525726,0.1396970152854919,293.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.3693210482597351,0.050000000745058,0.2515181005001068,291.1640930175781,291.1499938964844,274.8143005371094,271.2843322753906,286.6576538085937,294.65155029296875,291.16534423828125,1.0,0.3938144743442535,0.6842032670974731,0.6842032670974731,1.0,1.0,-1.4104273319244385,0.5684261918067932,0.8420011401176453,0.3016586005687713,0.0,0.0,0.2553350627422333,156.94650268554688,153.0,8.295136451721191,-6425.943359375,535.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,304.8638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1425147354602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807824522256851,0.1807868033647537,-4.355950295575894e-06,0.0,0.0001446343376301,0.0,0.0,7.352721691131592,0.0,0.0,0.0,0.2832702994346618,4.0,0.0,1.0
741180,293.2146301269531,297.1499938964844,293.1499938964844,0.7143572568893433,-10827.568359375,304.1614990234375,0.9990000128746032,0.8546464443206787,0.6889656782150269,293.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.3700306415557861,0.050000000745058,0.0529776401817798,293.1865539550781,297.1499938964844,293.1499938964844,0.015385896898806,-598.0052490234375,303.8049011230469,0.3700306415557861,0.050000000745058,0.0391291044652462,293.2297058105469,297.1499938964844,293.1499938964844,0.0875855982303619,-2167.50390625,304.1573181152344,0.5708498358726501,0.1393903791904449,0.1379640847444534,293.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.3700306415557861,0.050000000745058,0.251303106546402,291.1695251464844,291.1499938964844,274.8295593261719,271.2944030761719,286.6744384765625,294.6437683105469,291.16912841796875,1.0,0.3925621509552002,0.6836455464363098,0.6836455464363098,1.0,1.0,-1.404618740081787,0.5650531649589539,0.8395655751228333,0.3020175099372864,0.0,0.0,0.2521001994609833,155.75100708007812,156.0,2.3798582553863525,-6360.35107421875,529.5610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,304.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.1418986618518829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784253567457199,0.1784297078847885,-4.351989446149673e-06,0.0,0.0001440091000404,0.0,0.0,7.244979858398437,0.0,0.0,0.0,0.2828622460365295,4.0,0.0,1.0
741240,293.2146301269531,297.1499938964844,293.1499938964844,0.7143572568893433,-10827.568359375,304.1614990234375,0.9990000128746032,0.8546464443206787,0.6889656782150269,293.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.3700306415557861,0.050000000745058,0.0529776401817798,293.1865539550781,297.1499938964844,293.1499938964844,0.015385896898806,-598.0052490234375,303.8049011230469,0.3700306415557861,0.050000000745058,0.0391291044652462,293.2297058105469,297.1499938964844,293.1499938964844,0.0875855982303619,-2167.50390625,304.1573181152344,0.5708498358726501,0.1393903791904449,0.1379640847444534,293.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.3700306415557861,0.050000000745058,0.251303106546402,291.1695251464844,291.1499938964844,274.8295593261719,271.2944030761719,286.6744384765625,294.6437683105469,291.16912841796875,1.0,0.3925621509552002,0.6836455464363098,0.6836455464363098,1.0,1.0,-1.404618740081787,0.5650531649589539,0.8395655751228333,0.3020175099372864,0.0,0.0,0.2521001994609833,155.75100708007812,156.0,2.3798582553863525,-6360.35107421875,529.5610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,304.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.1418986618518829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784253567457199,0.1784297078847885,-4.351989446149673e-06,0.0,0.0001440091000404,0.0,0.0,7.244979858398437,0.0,0.0,0.0,0.2828622460365295,4.0,0.0,1.0
741300,293.2137451171875,297.1499938964844,293.1499938964844,0.714143693447113,-10826.4033203125,304.1597900390625,0.9990000128746032,0.8540013432502747,0.6888660192489624,293.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.3700559139251709,0.050000000745058,0.0529760345816612,293.1859436035156,297.1499938964844,293.1499938964844,0.015372771769762,-597.8479614257812,303.8001403808594,0.3700559139251709,0.050000000745058,0.0391279198229312,293.2289733886719,297.1499938964844,293.1499938964844,0.0869380533695221,-2154.87158203125,304.1571655273437,0.5694882273674011,0.1385197937488556,0.1371382176876068,293.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.3700559139251709,0.050000000745058,0.2512955069541931,291.1673278808594,291.1499938964844,274.835693359375,271.2988586425781,286.680908203125,294.6419372558594,291.1669616699219,1.0,0.3924645483493805,0.6833666563034058,0.6833666563034058,1.0,1.0,-1.4034945964813232,0.5642510056495667,0.8392435908317566,0.3023602962493896,0.0,0.0,0.2511701583862304,155.7108612060547,156.0,-1.2649052143096924,-6340.5771484375,528.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,304.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.283203125,18000.0,0.0,0.0,0.1415596753358841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776813417673111,0.1776856929063797,-4.350022663857089e-06,0.0,0.0001436650782125,0.0,0.0,7.209898471832275,0.0,0.0,0.0,0.2827182710170746,4.0,0.0,1.0
741360,293.2138061523437,297.1499938964844,293.1499938964844,0.7145946025848389,-10833.7509765625,304.1571655273437,0.9990000128746032,0.8531844615936279,0.6893580555915833,293.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.3699311912059784,0.050000000745058,0.0529839657247066,293.1858825683594,297.1499938964844,293.1499938964844,0.0153603386133909,-597.7305908203125,303.79400634765625,0.3699311912059784,0.050000000745058,0.0391337759792804,293.2283630371094,297.1499938964844,293.1499938964844,0.0862970054149627,-2142.36962890625,304.15704345703125,0.5679337382316589,0.1376446932554245,0.1363213211297989,293.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.3699311912059784,0.050000000745058,0.2513331174850464,291.16522216796875,291.1499938964844,274.8407592773437,271.3029479980469,286.686279296875,294.6412353515625,291.164794921875,1.0,0.3926461040973663,0.6831376552581787,0.6831376552581787,1.0,1.0,-1.4031658172607422,0.5638648867607117,0.8393009305000305,0.3027674853801727,0.0,0.0,0.2503647208213806,155.92237854003906,159.0,-3.706089973449707,-6325.11279296875,529.0977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,304.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.1412182748317718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770734935998916,0.1770778447389602,-4.348471520643216e-06,0.0,0.0001433185971109,0.0,0.0,7.181362628936768,0.0,0.0,0.0,0.2826007008552551,4.0,0.0,1.0
741420,293.2164001464844,297.1499938964844,293.1499938964844,0.7173040509223938,-10871.013671875,304.1502380371094,0.9990000128746032,0.8510450124740601,0.6917700171470642,293.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3693218231201172,0.050000000745058,0.0530229248106479,293.1872863769531,297.1499938964844,293.1499938964844,0.0153373889625072,-597.6401977539062,303.7774963378906,0.3693218231201172,0.050000000745058,0.0391625501215457,293.22735595703125,297.1499938964844,293.1499938964844,0.0850262865424156,-2117.63037109375,304.15679931640625,0.5643168091773987,0.1358605772256851,0.1346853673458099,293.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3693218231201172,0.050000000745058,0.2515179216861725,291.1591796875,291.1499938964844,274.84765625,271.3098449707031,286.6944274902344,294.64276123046875,291.1585998535156,1.0,0.3936791121959686,0.6826796531677246,0.6826796531677246,1.0,1.0,-1.404399871826172,0.56406170129776,0.8403381705284119,0.3036647737026214,0.0,0.0,0.2495313435792923,156.95339965820312,147.0,-7.509040355682373,-6306.453125,532.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,304.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1405629962682724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763084679841995,0.1763128191232681,-4.346281002653996e-06,0.0,0.0001426535745849,0.0,0.0,7.14511251449585,0.0,0.0,0.0,0.2824501991271972,4.0,0.0,1.0
741480,293.2164001464844,297.1499938964844,293.1499938964844,0.7173040509223938,-10871.013671875,304.1502380371094,0.9990000128746032,0.8510450124740601,0.6917700171470642,293.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3693218231201172,0.050000000745058,0.0530229248106479,293.1872863769531,297.1499938964844,293.1499938964844,0.0153373889625072,-597.6401977539062,303.7774963378906,0.3693218231201172,0.050000000745058,0.0391625501215457,293.22735595703125,297.1499938964844,293.1499938964844,0.0850262865424156,-2117.63037109375,304.15679931640625,0.5643168091773987,0.1358605772256851,0.1346853673458099,293.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3693218231201172,0.050000000745058,0.2515179216861725,291.1591796875,291.1499938964844,274.84765625,271.3098449707031,286.6944274902344,294.64276123046875,291.1585998535156,1.0,0.3936791121959686,0.6826796531677246,0.6826796531677246,1.0,1.0,-1.404399871826172,0.56406170129776,0.8403381705284119,0.3036647737026214,0.0,0.0,0.2495313435792923,156.95339965820312,147.0,-7.509040355682373,-6306.453125,532.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,304.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1405629962682724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763084679841995,0.1763128191232681,-4.346281002653996e-06,0.0,0.0001426535745849,0.0,0.0,7.14511251449585,0.0,0.0,0.0,0.2824501991271972,4.0,0.0,1.0
741540,293.215087890625,297.1499938964844,293.1499938964844,0.71026611328125,-10778.4541015625,304.16241455078125,0.9990000128746032,0.8496026992797852,0.6854283213615417,293.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.370931327342987,0.050000000745058,0.0529207773506641,293.188720703125,297.1499938964844,293.1499938964844,0.0152294095605611,-595.5563354492188,303.7607727050781,0.370931327342987,0.050000000745058,0.0390871055424213,293.2263488769531,297.1499938964844,293.1499938964844,0.0835654735565185,-2089.016845703125,304.156982421875,0.5633622407913208,0.1341063231229782,0.1329032033681869,293.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.370931327342987,0.050000000745058,0.2510333955287933,291.16229248046875,291.1499938964844,274.8500061035156,271.31512451171875,286.7098388671875,294.638671875,291.1634521484375,1.0,0.3899866044521332,0.6822216510772705,0.6822216510772705,1.0,1.0,-1.393862009048462,0.5585806965827942,0.835281252861023,0.3029112517833709,0.0,0.0,0.2479569762945175,154.2340850830078,150.0,6.639101505279541,-6273.21484375,519.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,304.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2109375,18000.0,0.0,0.0,0.1399770826101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756403297185897,0.1756446808576584,-4.345172328612534e-06,0.0,0.0001420589542249,0.0,0.0,7.114778518676758,0.0,0.0,0.0,0.282325267791748,4.0,0.0,1.0
741600,293.215087890625,297.1499938964844,293.1499938964844,0.71026611328125,-10778.4541015625,304.16241455078125,0.9990000128746032,0.8496026992797852,0.6854283213615417,293.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.370931327342987,0.050000000745058,0.0529207773506641,293.188720703125,297.1499938964844,293.1499938964844,0.0152294095605611,-595.5563354492188,303.7607727050781,0.370931327342987,0.050000000745058,0.0390871055424213,293.2263488769531,297.1499938964844,293.1499938964844,0.0835654735565185,-2089.016845703125,304.156982421875,0.5633622407913208,0.1341063231229782,0.1329032033681869,293.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.370931327342987,0.050000000745058,0.2510333955287933,291.16229248046875,291.1499938964844,274.8500061035156,271.31512451171875,286.7098388671875,294.638671875,291.1634521484375,1.0,0.3899866044521332,0.6822216510772705,0.6822216510772705,1.0,1.0,-1.393862009048462,0.5585806965827942,0.835281252861023,0.3029112517833709,0.0,0.0,0.2479569762945175,154.2340850830078,150.0,6.639101505279541,-6273.21484375,519.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,304.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2109375,18000.0,0.0,0.0,0.1399770826101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756403297185897,0.1756446808576584,-4.345172328612534e-06,0.0,0.0001420589542249,0.0,0.0,7.114778518676758,0.0,0.0,0.0,0.282325267791748,4.0,0.0,1.0
741660,293.2098693847656,297.1499938964844,293.1499938964844,0.7062667012214661,-10729.9169921875,304.16455078125,0.9990000128746032,0.849022626876831,0.6824440956115723,293.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3716968894004822,0.050000000745058,0.0528730601072311,293.1894836425781,297.1499938964844,293.1499938964844,0.0151498541235923,-594.0795288085938,303.7454833984375,0.3716968894004822,0.050000000745058,0.0390518642961978,293.22491455078125,297.1499938964844,293.1499938964844,0.0822256132960319,-2062.860595703125,304.1568603515625,0.5615220665931702,0.1324604749679565,0.1312793940305709,293.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3716968894004822,0.050000000745058,0.2508070468902588,291.1669616699219,291.1499938964844,274.8500061035156,271.31951904296875,286.71710205078125,294.6324768066406,291.1664428710937,1.0,0.3886400461196899,0.6817300915718079,0.6817300915718079,1.0,1.0,-1.3879531621932983,0.5554935932159424,0.832459568977356,0.3022303283214569,0.0,0.0,0.2451197952032089,152.94558715820312,153.0,1.068164348602295,-6220.1083984375,512.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.1393532454967498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736038625240326,0.17360819876194,-4.341865405876888e-06,0.0,0.0001414258294971,0.0,0.0,7.0226240158081055,0.0,0.0,0.0,0.2819787561893463,4.0,0.0,1.0
741720,293.2098693847656,297.1499938964844,293.1499938964844,0.7062667012214661,-10729.9169921875,304.16455078125,0.9990000128746032,0.849022626876831,0.6824440956115723,293.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3716968894004822,0.050000000745058,0.0528730601072311,293.1894836425781,297.1499938964844,293.1499938964844,0.0151498541235923,-594.0795288085938,303.7454833984375,0.3716968894004822,0.050000000745058,0.0390518642961978,293.22491455078125,297.1499938964844,293.1499938964844,0.0822256132960319,-2062.860595703125,304.1568603515625,0.5615220665931702,0.1324604749679565,0.1312793940305709,293.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3716968894004822,0.050000000745058,0.2508070468902588,291.1669616699219,291.1499938964844,274.8500061035156,271.31951904296875,286.71710205078125,294.6324768066406,291.1664428710937,1.0,0.3886400461196899,0.6817300915718079,0.6817300915718079,1.0,1.0,-1.3879531621932983,0.5554935932159424,0.832459568977356,0.3022303283214569,0.0,0.0,0.2451197952032089,152.94558715820312,153.0,1.068164348602295,-6220.1083984375,512.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.1393532454967498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736038625240326,0.17360819876194,-4.341865405876888e-06,0.0,0.0001414258294971,0.0,0.0,7.0226240158081055,0.0,0.0,0.0,0.2819787561893463,4.0,0.0,1.0
741780,293.2089233398437,297.1499938964844,293.1499938964844,0.7063621282577515,-10734.998046875,304.1594543457031,0.9990000128746032,0.8477054238319397,0.682754635810852,293.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.3716170191764831,0.050000000745058,0.0528780370950698,293.1924133300781,297.1499938964844,293.1499938964844,0.0150918625295162,-593.3038940429688,303.7236022949219,0.3716170191764831,0.050000000745058,0.0390555374324321,293.2236022949219,297.1499938964844,293.1499938964844,0.0810226574540138,-2039.5726318359373,304.1565856933594,0.5586954355239868,0.1308323442935943,0.1297464817762375,293.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.3716170191764831,0.050000000745058,0.2508306503295898,291.1616516113281,291.1499938964844,274.8500061035156,271.3239440917969,286.7196044921875,294.6319274902344,291.1611633300781,1.0,0.3886652886867523,0.6812384724617004,0.6812384724617004,1.0,1.0,-1.3865227699279783,0.5547450184822083,0.8317777514457703,0.3015762269496918,0.0,0.0,0.2439281046390533,153.04098510742188,156.0,-5.0185394287109375,-6197.2060546875,512.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163146972656,304.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.1386676728725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726218163967132,0.1726261526346206,-4.339083716331516e-06,0.0,0.0001407300587743,0.0,0.0,6.976428508758545,0.0,0.0,0.0,0.2817860245704651,4.0,0.0,1.0
741840,293.2089233398437,297.1499938964844,293.1499938964844,0.7063621282577515,-10734.998046875,304.1594543457031,0.9990000128746032,0.8477054238319397,0.682754635810852,293.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.3716170191764831,0.050000000745058,0.0528780370950698,293.1924133300781,297.1499938964844,293.1499938964844,0.0150918625295162,-593.3038940429688,303.7236022949219,0.3716170191764831,0.050000000745058,0.0390555374324321,293.2236022949219,297.1499938964844,293.1499938964844,0.0810226574540138,-2039.5726318359373,304.1565856933594,0.5586954355239868,0.1308323442935943,0.1297464817762375,293.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.3716170191764831,0.050000000745058,0.2508306503295898,291.1616516113281,291.1499938964844,274.8500061035156,271.3239440917969,286.7196044921875,294.6319274902344,291.1611633300781,1.0,0.3886652886867523,0.6812384724617004,0.6812384724617004,1.0,1.0,-1.3865227699279783,0.5547450184822083,0.8317777514457703,0.3015762269496918,0.0,0.0,0.2439281046390533,153.04098510742188,156.0,-5.0185394287109375,-6197.2060546875,512.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163146972656,304.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.1386676728725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726218163967132,0.1726261526346206,-4.339083716331516e-06,0.0,0.0001407300587743,0.0,0.0,6.976428508758545,0.0,0.0,0.0,0.2817860245704651,4.0,0.0,1.0
741900,293.2098693847656,297.1499938964844,293.1499938964844,0.7074156999588013,-10750.2265625,304.15582275390625,0.9990000128746032,0.8467748761177063,0.6837446689605713,293.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.3713627159595489,0.050000000745058,0.0528938695788383,293.1947937011719,297.1499938964844,293.1499938964844,0.0150617212057113,-592.9500732421875,303.709716796875,0.3713627159595489,0.050000000745058,0.039067231118679,293.2230529785156,297.1499938964844,293.1499938964844,0.0804286152124404,-2028.0968017578125,304.1564636230469,0.5570002794265747,0.1300049126148224,0.1289855390787124,293.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.3713627159595489,0.050000000745058,0.2509057223796844,291.15850830078125,291.1499938964844,274.8500061035156,271.3261413574219,286.7196655273437,294.6334228515625,291.15789794921875,1.0,0.389067679643631,0.6809927225112915,0.6809927225112915,1.0,1.0,-1.3869202136993408,0.5549705624580383,0.8319496512413025,0.3011913299560547,0.0,0.0,0.2436772137880325,153.43690490722656,156.0,-7.11515474319458,-6191.78662109375,513.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,304.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.814453125,18000.0,0.0,0.0,0.1383370906114578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723553389310836,0.1723596751689911,-4.338237886258867e-06,0.0,0.0001403945643687,0.0,0.0,6.963765621185303,0.0,0.0,0.0,0.2817324697971344,4.0,0.0,1.0
741960,293.2116394042969,297.1499938964844,293.1499938964844,0.7090317606925964,-10772.3544921875,304.15185546875,0.9990000128746032,0.8456698060035706,0.6851707100868225,293.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.3709973990917206,0.050000000745058,0.0529167093336582,293.19781494140625,297.1499938964844,293.1499938964844,0.0150295114144682,-592.5927734375,303.6937561035156,0.3709973990917206,0.050000000745058,0.0390840992331504,293.2226257324219,297.1499938964844,293.1499938964844,0.0798325538635253,-2016.597900390625,304.1563720703125,0.5551444292068481,0.1291625052690506,0.1282192319631576,293.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.3709973990917206,0.050000000745058,0.2510140836238861,291.1549072265625,291.1499938964844,274.8500061035156,271.3283386230469,286.7190856933594,294.63592529296875,291.1542663574219,1.0,0.3896723091602325,0.6807489395141602,0.6807489395141602,1.0,1.0,-1.3878892660140991,0.5555115938186646,0.8323776125907898,0.3007535338401794,0.0,0.0,0.2437140494585037,154.01492309570312,144.0,-8.542157173156738,-6190.74951171875,515.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,304.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26953125,18000.0,0.0,0.0,0.1380288004875183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722762882709503,0.1722806245088577,-4.337730388215277e-06,0.0,0.0001400816836394,0.0,0.0,6.959610462188721,0.0,0.0,0.0,0.281711995601654,4.0,0.0,1.0
742020,293.2105712890625,297.1499938964844,293.1499938964844,0.7020021080970764,-10680.181640625,304.1634521484375,0.9990000128746032,0.8442986607551575,0.6788619160652161,293.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.372622936964035,0.050000000745058,0.0528160855174064,293.20379638671875,297.1499938964844,293.1499938964844,0.0148768881335854,-589.7693481445312,303.6607666015625,0.372622936964035,0.050000000745058,0.0390097796916961,293.2216796875,297.1499938964844,293.1499938964844,0.0784487053751945,-1989.737548828125,304.1565856933594,0.5542423129081726,0.1275161951780319,0.1265421211719513,293.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.372622936964035,0.050000000745058,0.2505367696285248,291.157470703125,291.1499938964844,274.8500061035156,271.332763671875,286.7268981933594,294.63482666015625,291.1586303710937,1.0,0.3859598934650421,0.680261492729187,0.680261492729187,1.0,1.0,-1.3775280714035034,0.5507156848907471,0.8268123269081116,0.2980227470397949,0.0,0.0,0.2428226321935653,151.2792205810547,147.0,6.014122009277344,-6169.5634765625,502.9622192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036804199219,304.7327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1374944150447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720666736364364,0.1720710098743438,-4.337508926255396e-06,0.0,0.0001395393483107,0.0,0.0,6.9503493309021,0.0,0.0,0.0,0.2816701829433441,4.0,0.0,1.0
742080,293.2105712890625,297.1499938964844,293.1499938964844,0.7020021080970764,-10680.181640625,304.1634521484375,0.9990000128746032,0.8442986607551575,0.6788619160652161,293.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.372622936964035,0.050000000745058,0.0528160855174064,293.20379638671875,297.1499938964844,293.1499938964844,0.0148768881335854,-589.7693481445312,303.6607666015625,0.372622936964035,0.050000000745058,0.0390097796916961,293.2216796875,297.1499938964844,293.1499938964844,0.0784487053751945,-1989.737548828125,304.1565856933594,0.5542423129081726,0.1275161951780319,0.1265421211719513,293.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.372622936964035,0.050000000745058,0.2505367696285248,291.157470703125,291.1499938964844,274.8500061035156,271.332763671875,286.7268981933594,294.63482666015625,291.1586303710937,1.0,0.3859598934650421,0.680261492729187,0.680261492729187,1.0,1.0,-1.3775280714035034,0.5507156848907471,0.8268123269081116,0.2980227470397949,0.0,0.0,0.2428226321935653,151.2792205810547,147.0,6.014122009277344,-6169.5634765625,502.9622192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036804199219,304.7327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1374944150447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720666736364364,0.1720710098743438,-4.337508926255396e-06,0.0,0.0001395393483107,0.0,0.0,6.9503493309021,0.0,0.0,0.0,0.2816701829433441,4.0,0.0,1.0
742140,293.2057189941406,297.1499938964844,293.1499938964844,0.6980234384536743,-10632.072265625,304.16522216796875,0.9990000128746032,0.8437597155570984,0.6759303212165833,293.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.3733862936496734,0.050000000745058,0.0527696833014488,293.20953369140625,297.1499938964844,293.1499938964844,0.0147444494068622,-587.39990234375,303.6264953613281,0.3733862936496734,0.050000000745058,0.0389755107462406,293.2203369140625,297.1499938964844,293.1499938964844,0.0771753713488578,-1965.1229248046875,304.156494140625,0.5524469614028931,0.1259690374135971,0.1250156909227371,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.3733862936496734,0.050000000745058,0.2503166496753692,291.1622314453125,291.1499938964844,274.8500061035156,271.337158203125,286.7271728515625,294.6318359375,291.1617126464844,1.0,0.3846020102500915,0.6797740459442139,0.6797740459442139,1.0,1.0,-1.3718087673187256,0.5483368635177612,0.8234719634056091,0.2953454256057739,0.0,0.0,0.2406116425991058,149.96826171875,150.0,0.909448266029358,-6127.45263671875,496.5903625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,304.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.136966586112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704934239387512,0.1704977452754974,-4.335189714765875e-06,0.0,0.0001390036632074,0.0,0.0,6.879905700683594,0.0,0.0,0.0,0.28140988945961,4.0,0.0,1.0
742200,293.2057189941406,297.1499938964844,293.1499938964844,0.6980234384536743,-10632.072265625,304.16522216796875,0.9990000128746032,0.8437597155570984,0.6759303212165833,293.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.3733862936496734,0.050000000745058,0.0527696833014488,293.20953369140625,297.1499938964844,293.1499938964844,0.0147444494068622,-587.39990234375,303.6264953613281,0.3733862936496734,0.050000000745058,0.0389755107462406,293.2203369140625,297.1499938964844,293.1499938964844,0.0771753713488578,-1965.1229248046875,304.156494140625,0.5524469614028931,0.1259690374135971,0.1250156909227371,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.3733862936496734,0.050000000745058,0.2503166496753692,291.1622314453125,291.1499938964844,274.8500061035156,271.337158203125,286.7271728515625,294.6318359375,291.1617126464844,1.0,0.3846020102500915,0.6797740459442139,0.6797740459442139,1.0,1.0,-1.3718087673187256,0.5483368635177612,0.8234719634056091,0.2953454256057739,0.0,0.0,0.2406116425991058,149.96826171875,150.0,0.909448266029358,-6127.45263671875,496.5903625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,304.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.136966586112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704934239387512,0.1704977452754974,-4.335189714765875e-06,0.0,0.0001390036632074,0.0,0.0,6.879905700683594,0.0,0.0,0.0,0.28140988945961,4.0,0.0,1.0
