time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742260,293.2052917480469,297.1499938964844,293.1499938964844,0.6981829404830933,-10638.130859375,304.1597900390625,0.9990000128746032,0.842444658279419,0.676312267780304,293.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.3732867240905761,0.050000000745058,0.0527757629752159,293.217529296875,297.1499938964844,293.1499938964844,0.0146282594650983,-585.6383666992188,303.5836181640625,0.3732867240905761,0.050000000745058,0.0389799997210502,293.2192077636719,297.1499938964844,293.1499938964844,0.0760254561901092,-1943.106201171875,304.15625,0.5496435761451721,0.1244217902421951,0.1235648170113563,293.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.3732867240905761,0.050000000745058,0.2503454983234405,291.15673828125,291.1499938964844,274.8500061035156,271.3415832519531,286.7230224609375,294.6343688964844,291.15625,1.0,0.3846267163753509,0.6793250441551208,0.6793250441551208,1.0,1.0,-1.3705705404281616,0.5482551455497742,0.8223153948783875,0.292866438627243,0.0,0.0,0.2400820553302765,150.0403594970703,153.0,-5.20623254776001,-6114.517578125,496.0469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,304.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.136419340968132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169955238699913,0.1699595600366592,-4.333323431637837e-06,0.0,0.0001384482893627,0.0,0.0,6.854192733764648,0.0,0.0,0.0,0.2812984585762024,4.0,0.0,1.0
742320,293.2052917480469,297.1499938964844,293.1499938964844,0.6981829404830933,-10638.130859375,304.1597900390625,0.9990000128746032,0.842444658279419,0.676312267780304,293.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.3732867240905761,0.050000000745058,0.0527757629752159,293.217529296875,297.1499938964844,293.1499938964844,0.0146282594650983,-585.6383666992188,303.5836181640625,0.3732867240905761,0.050000000745058,0.0389799997210502,293.2192077636719,297.1499938964844,293.1499938964844,0.0760254561901092,-1943.106201171875,304.15625,0.5496435761451721,0.1244217902421951,0.1235648170113563,293.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.3732867240905761,0.050000000745058,0.2503454983234405,291.15673828125,291.1499938964844,274.8500061035156,271.3415832519531,286.7230224609375,294.6343688964844,291.15625,1.0,0.3846267163753509,0.6793250441551208,0.6793250441551208,1.0,1.0,-1.3705705404281616,0.5482551455497742,0.8223153948783875,0.292866438627243,0.0,0.0,0.2400820553302765,150.0403594970703,153.0,-5.20623254776001,-6114.517578125,496.0469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,304.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.136419340968132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169955238699913,0.1699595600366592,-4.333323431637837e-06,0.0,0.0001384482893627,0.0,0.0,6.854192733764648,0.0,0.0,0.0,0.2812984585762024,4.0,0.0,1.0
742380,293.2086181640625,297.1499938964844,293.1499938964844,0.7009336352348328,-10676.6689453125,304.15191650390625,0.9990000128746032,0.8403748273849487,0.6788146495819092,293.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3726356625556946,0.050000000745058,0.0528154596686363,293.2282409667969,297.1499938964844,293.1499938964844,0.0145014375448226,-583.8067626953125,303.5302734375,0.3726356625556946,0.050000000745058,0.0390093177556991,293.2184753417969,297.1499938964844,293.1499938964844,0.0748715549707412,-1921.0899658203125,304.1560974121094,0.5460907816886902,0.1228139176964759,0.1221015900373458,293.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3726356625556946,0.050000000745058,0.2505338191986084,291.1499938964844,291.1499938964844,274.8500061035156,271.3459777832031,286.7164611816406,294.641357421875,291.1493530273437,1.0,0.3856419622898102,0.6788759827613831,0.6788759827613831,1.0,1.0,-1.3721246719360352,0.5496368408203125,0.8224878311157227,0.2903597354888916,0.0,0.0,0.2405252605676651,150.9929656982422,156.0,-8.607871055603027,-6117.50732421875,499.1672973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837829589844,304.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1359580904245376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700484156608581,0.1700527518987655,-4.332862772571389e-06,0.0,0.0001379801833536,0.0,0.0,6.857434272766113,0.0,0.0,0.0,0.2813036441802978,4.0,0.0,1.0
742440,293.2086181640625,297.1499938964844,293.1499938964844,0.7009336352348328,-10676.6689453125,304.15191650390625,0.9990000128746032,0.8403748273849487,0.6788146495819092,293.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3726356625556946,0.050000000745058,0.0528154596686363,293.2282409667969,297.1499938964844,293.1499938964844,0.0145014375448226,-583.8067626953125,303.5302734375,0.3726356625556946,0.050000000745058,0.0390093177556991,293.2184753417969,297.1499938964844,293.1499938964844,0.0748715549707412,-1921.0899658203125,304.1560974121094,0.5460907816886902,0.1228139176964759,0.1221015900373458,293.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3726356625556946,0.050000000745058,0.2505338191986084,291.1499938964844,291.1499938964844,274.8500061035156,271.3459777832031,286.7164611816406,294.641357421875,291.1493530273437,1.0,0.3856419622898102,0.6788759827613831,0.6788759827613831,1.0,1.0,-1.3721246719360352,0.5496368408203125,0.8224878311157227,0.2903597354888916,0.0,0.0,0.2405252605676651,150.9929656982422,156.0,-8.607871055603027,-6117.50732421875,499.1672973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837829589844,304.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1359580904245376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700484156608581,0.1700527518987655,-4.332862772571389e-06,0.0,0.0001379801833536,0.0,0.0,6.857434272766113,0.0,0.0,0.0,0.2813036441802978,4.0,0.0,1.0
742500,293.21148681640625,297.1499938964844,293.1499938964844,0.7030640840530396,-10705.0703125,304.147705078125,0.9990000128746032,0.8390706777572632,0.680652916431427,293.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3721596598625183,0.050000000745058,0.0528447069227695,293.2347412109375,297.1499938964844,293.1499938964844,0.0144304037094116,-582.7826538085938,303.49908447265625,0.3721596598625183,0.050000000745058,0.0390309207141399,293.21832275390625,297.1499938964844,293.1499938964844,0.0742790922522544,-1909.808837890625,304.15606689453125,0.5440845489501953,0.1219779402017593,0.1213513016700744,293.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3721596598625183,0.050000000745058,0.2506725490093231,291.1463928222656,291.1499938964844,274.8500061035156,271.3481750488281,286.7125244140625,294.646240234375,291.1457824707031,1.0,0.3864215314388275,0.6786514520645142,0.6786514520645142,1.0,1.0,-1.3736573457717896,0.5507324934005737,0.8229249119758606,0.2890640497207641,0.0,0.0,0.2411273121833801,151.71417236328125,156.0,-9.19347858428955,-6124.8125,501.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,304.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.1357845962047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170357808470726,0.1703621447086334,-4.333144715928938e-06,0.0,0.0001378041051793,0.0,0.0,6.870992660522461,0.0,0.0,0.0,0.2813529074192047,4.0,0.0,1.0
742560,293.21502685546875,297.1499938964844,293.1499938964844,0.7055957913398743,-10738.173828125,304.1435546875,0.9990000128746032,0.8375928997993469,0.6827998161315918,293.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.3716062903404236,0.050000000745058,0.0528789609670639,293.2420349121094,297.1499938964844,293.1499938964844,0.0143525386229157,-581.642578125,303.4646301269531,0.3716062903404236,0.050000000745058,0.0390562191605567,293.2182922363281,297.1499938964844,293.1499938964844,0.0736700817942619,-1898.224609375,304.15606689453125,0.5419483184814453,0.1211175769567489,0.1205838844180107,293.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.3716062903404236,0.050000000745058,0.2508350312709808,291.1430358886719,291.1499938964844,274.8500061035156,271.35040283203125,286.7084655761719,294.65191650390625,291.1424865722656,1.0,0.3873429894447326,0.6783836483955383,0.6783836483955383,1.0,1.0,-1.3755788803100586,0.5520279407501221,0.8235509395599365,0.2877164781093597,0.0,0.0,0.2419336438179016,152.56520080566406,144.0,-9.173285484313965,-6135.068359375,504.8474731445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635803222656,304.6775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58984375,18000.0,0.0,0.0,0.135662093758583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708146184682846,0.170818954706192,-4.333754532126477e-06,0.0,0.0001376797736156,0.0,0.0,6.891319274902344,0.0,0.0,0.0,0.2814292013645172,4.0,0.0,1.0
742620,293.2172546386719,297.1499938964844,293.1499938964844,0.70005202293396,-10663.2060546875,304.1554870605469,0.9990000128746032,0.8354729413986206,0.6776303052902222,293.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.3729438185691833,0.050000000745058,0.0527967512607574,293.2566223144531,297.1499938964844,293.1499938964844,0.0141100399196147,-577.140625,303.3926086425781,0.3729438185691833,0.050000000745058,0.0389955006539821,293.2181701660156,297.1499938964844,293.1499938964844,0.0722324401140213,-1870.7476806640625,304.1564636230469,0.5404559373855591,0.1194118484854698,0.1188758611679077,293.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.3729438185691833,0.050000000745058,0.2504450678825378,291.1466979980469,291.1499938964844,274.8500061035156,271.35479736328125,286.7098693847656,294.656982421875,291.14801025390625,1.0,0.3841188848018646,0.6778479218482971,0.6778479218482971,1.0,1.0,-1.366690993309021,0.5485112071037292,0.8181797862052917,0.2832714915275574,0.0,0.0,0.242411196231842,150.26605224609375,132.0,7.146831512451172,-6132.84326171875,494.3428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,304.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.1355710327625274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715524196624755,0.171556755900383,-4.335563517088303e-06,0.0,0.0001375873689539,0.0,0.0,6.925459384918213,0.0,0.0,0.0,0.2815603911876678,4.0,0.0,1.0
742680,293.2172546386719,297.1499938964844,293.1499938964844,0.70005202293396,-10663.2060546875,304.1554870605469,0.9990000128746032,0.8354729413986206,0.6776303052902222,293.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.3729438185691833,0.050000000745058,0.0527967512607574,293.2566223144531,297.1499938964844,293.1499938964844,0.0141100399196147,-577.140625,303.3926086425781,0.3729438185691833,0.050000000745058,0.0389955006539821,293.2181701660156,297.1499938964844,293.1499938964844,0.0722324401140213,-1870.7476806640625,304.1564636230469,0.5404559373855591,0.1194118484854698,0.1188758611679077,293.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.3729438185691833,0.050000000745058,0.2504450678825378,291.1466979980469,291.1499938964844,274.8500061035156,271.35479736328125,286.7098693847656,294.656982421875,291.14801025390625,1.0,0.3841188848018646,0.6778479218482971,0.6778479218482971,1.0,1.0,-1.366690993309021,0.5485112071037292,0.8181797862052917,0.2832714915275574,0.0,0.0,0.242411196231842,150.26605224609375,132.0,7.146831512451172,-6132.84326171875,494.3428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,304.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.1355710327625274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715524196624755,0.171556755900383,-4.335563517088303e-06,0.0,0.0001375873689539,0.0,0.0,6.925459384918213,0.0,0.0,0.0,0.2815603911876678,4.0,0.0,1.0
742740,293.2084045410156,297.1499938964844,293.1499938964844,0.6855359077453613,-10474.2236328125,304.177978515625,0.9990000128746032,0.8355402946472168,0.6652854681015015,293.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.3762010037899017,0.050000000745058,0.052602931857109,293.2681579589844,297.1499938964844,293.1499938964844,0.013819059357047,-571.1173095703125,303.32476806640625,0.3762010037899017,0.050000000745058,0.0388523451983928,293.2171936035156,297.1499938964844,293.1499938964844,0.0707216560840606,-1841.8646240234373,304.15679931640625,0.5413573384284973,0.1178799495100975,0.1171815022826194,293.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.3762010037899017,0.050000000745058,0.2495256662368774,291.1626281738281,291.1499938964844,274.8500061035156,271.35919189453125,286.7148132324219,294.65069580078125,291.1640625,1.0,0.377683937549591,0.6773121953010559,0.6773121953010559,1.0,1.0,-1.348332762718201,0.5405256152153015,0.8078071475028992,0.2773661911487579,0.0,0.0,0.239673227071762,145.00218200683594,135.0,18.433942794799805,-6076.384765625,471.80474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,304.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.095703125,18000.0,0.0,0.0,0.1355273127555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702314019203186,0.170235738158226,-4.334744517109357e-06,0.0,0.0001375430001644,0.0,0.0,6.868099212646484,0.0,0.0,0.0,0.2813564240932464,4.0,0.0,1.0
742800,293.2084045410156,297.1499938964844,293.1499938964844,0.6855359077453613,-10474.2236328125,304.177978515625,0.9990000128746032,0.8355402946472168,0.6652854681015015,293.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.3762010037899017,0.050000000745058,0.052602931857109,293.2681579589844,297.1499938964844,293.1499938964844,0.013819059357047,-571.1173095703125,303.32476806640625,0.3762010037899017,0.050000000745058,0.0388523451983928,293.2171936035156,297.1499938964844,293.1499938964844,0.0707216560840606,-1841.8646240234373,304.15679931640625,0.5413573384284973,0.1178799495100975,0.1171815022826194,293.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.3762010037899017,0.050000000745058,0.2495256662368774,291.1626281738281,291.1499938964844,274.8500061035156,271.35919189453125,286.7148132324219,294.65069580078125,291.1640625,1.0,0.377683937549591,0.6773121953010559,0.6773121953010559,1.0,1.0,-1.348332762718201,0.5405256152153015,0.8078071475028992,0.2773661911487579,0.0,0.0,0.239673227071762,145.00218200683594,135.0,18.433942794799805,-6076.384765625,471.80474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,304.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.095703125,18000.0,0.0,0.0,0.1355273127555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702314019203186,0.170235738158226,-4.334744517109357e-06,0.0,0.0001375430001644,0.0,0.0,6.868099212646484,0.0,0.0,0.0,0.2813564240932464,4.0,0.0,1.0
742860,293.1971130371094,297.1499938964844,293.1499938964844,0.6764574646949768,-10362.7333984375,304.1832580566406,0.9990000128746032,0.836362898349762,0.6582931876182556,293.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.3780856430530548,0.050000000745058,0.0524947755038738,293.279052734375,297.1499938964844,293.1499938964844,0.0135736735537648,-566.2350463867188,303.2543029785156,0.3780856430530548,0.050000000745058,0.0387724600732326,293.2154846191406,297.1499938964844,293.1499938964844,0.0694890394806861,-1818.555908203125,304.1565856933594,0.5409929752349854,0.1165257021784782,0.1157613322138786,293.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.3780856430530548,0.050000000745058,0.249012604355812,291.1702575683594,291.1499938964844,274.8500061035156,271.3636169433594,286.7098693847656,294.6440734863281,291.1698913574219,1.0,0.374379426240921,0.6769084930419922,0.6769084930419922,1.0,1.0,-1.337384581565857,0.5362597703933716,0.8011248111724854,0.2721237540245056,0.0,0.0,0.236196219921112,142.00570678710938,138.0,6.971925735473633,-6014.1455078125,458.92291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,304.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.1352999657392501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678529530763626,0.16785728931427,-4.330763658799697e-06,0.0,0.0001373122649965,0.0,0.0,6.761228084564209,0.0,0.0,0.0,0.2809520065784454,4.0,0.0,1.0
742920,293.1971130371094,297.1499938964844,293.1499938964844,0.6764574646949768,-10362.7333984375,304.1832580566406,0.9990000128746032,0.836362898349762,0.6582931876182556,293.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.3780856430530548,0.050000000745058,0.0524947755038738,293.279052734375,297.1499938964844,293.1499938964844,0.0135736735537648,-566.2350463867188,303.2543029785156,0.3780856430530548,0.050000000745058,0.0387724600732326,293.2154846191406,297.1499938964844,293.1499938964844,0.0694890394806861,-1818.555908203125,304.1565856933594,0.5409929752349854,0.1165257021784782,0.1157613322138786,293.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.3780856430530548,0.050000000745058,0.249012604355812,291.1702575683594,291.1499938964844,274.8500061035156,271.3636169433594,286.7098693847656,294.6440734863281,291.1698913574219,1.0,0.374379426240921,0.6769084930419922,0.6769084930419922,1.0,1.0,-1.337384581565857,0.5362597703933716,0.8011248111724854,0.2721237540245056,0.0,0.0,0.236196219921112,142.00570678710938,138.0,6.971925735473633,-6014.1455078125,458.92291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,304.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.1352999657392501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678529530763626,0.16785728931427,-4.330763658799697e-06,0.0,0.0001373122649965,0.0,0.0,6.761228084564209,0.0,0.0,0.0,0.2809520065784454,4.0,0.0,1.0
742980,293.1916198730469,297.1499938964844,293.1499938964844,0.6728710532188416,-10324.0380859375,304.1780090332031,0.9990000128746032,0.8362907767295837,0.6558272242546082,293.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3787572681903839,0.050000000745058,0.0524569377303123,293.2934875488281,297.1499938964844,293.1499938964844,0.0133439442142844,-561.9896240234375,303.1693420410156,0.3787572681903839,0.050000000745058,0.0387445166707038,293.2138671875,297.1499938964844,293.1499938964844,0.0684369653463363,-1798.91796875,304.1561279296875,0.5393205881118774,0.1151922941207885,0.1144667491316795,293.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3787572681903839,0.050000000745058,0.2488331347703933,291.1649169921875,291.1499938964844,274.8500061035156,271.3680114746094,286.7005310058594,294.6446228027344,291.164306640625,1.0,0.3730407953262329,0.6765047907829285,0.6765047907829285,1.0,1.0,-1.3325724601745603,0.5350012183189392,0.7975712418556213,0.2674812078475952,0.0,0.0,0.2345367223024368,140.87222290039062,141.0,-4.047133445739746,-5986.0537109375,453.7300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.134876862168312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665365695953369,0.1665408909320831,-4.327303486206802e-06,0.0,0.000136882867082,0.0,0.0,6.700346946716309,0.0,0.0,0.0,0.2807022035121918,4.0,0.0,1.0
743040,293.1916198730469,297.1499938964844,293.1499938964844,0.6728710532188416,-10324.0380859375,304.1780090332031,0.9990000128746032,0.8362907767295837,0.6558272242546082,293.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3787572681903839,0.050000000745058,0.0524569377303123,293.2934875488281,297.1499938964844,293.1499938964844,0.0133439442142844,-561.9896240234375,303.1693420410156,0.3787572681903839,0.050000000745058,0.0387445166707038,293.2138671875,297.1499938964844,293.1499938964844,0.0684369653463363,-1798.91796875,304.1561279296875,0.5393205881118774,0.1151922941207885,0.1144667491316795,293.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3787572681903839,0.050000000745058,0.2488331347703933,291.1649169921875,291.1499938964844,274.8500061035156,271.3680114746094,286.7005310058594,294.6446228027344,291.164306640625,1.0,0.3730407953262329,0.6765047907829285,0.6765047907829285,1.0,1.0,-1.3325724601745603,0.5350012183189392,0.7975712418556213,0.2674812078475952,0.0,0.0,0.2345367223024368,140.87222290039062,141.0,-4.047133445739746,-5986.0537109375,453.7300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.134876862168312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665365695953369,0.1665408909320831,-4.327303486206802e-06,0.0,0.000136882867082,0.0,0.0,6.700346946716309,0.0,0.0,0.0,0.2807022035121918,4.0,0.0,1.0
743100,293.1908569335937,297.1499938964844,293.1499938964844,0.6724885702133179,-10322.76953125,304.1736145019531,0.9990000128746032,0.8359179496765137,0.655778169631958,294.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.3787707686424255,0.050000000745058,0.0524562150239944,293.30224609375,297.1499938964844,293.1499938964844,0.013225145637989,-559.8233642578125,303.1207580566406,0.3787707686424255,0.050000000745058,0.0387439802289009,293.2132873535156,297.1499938964844,293.1499938964844,0.0679192543029785,-1789.2926025390625,304.1559753417969,0.5380834341049194,0.1145015209913253,0.1138225495815277,293.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.3787707686424255,0.050000000745058,0.2488296926021576,291.1612243652344,291.1499938964844,274.8500061035156,271.3702087402344,286.69512939453125,294.64715576171875,291.16046142578125,1.0,0.3729293942451477,0.6763029098510742,0.6763029098510742,1.0,1.0,-1.3317331075668335,0.5351381897926331,0.7965949177742004,0.2653067708015442,0.0,0.0,0.2341584116220474,140.7867889404297,141.0,-7.454821586608887,-5980.51806640625,453.0821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,304.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1346307247877121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166177362203598,0.1661816835403442,-4.326213911554078e-06,0.0,0.0001366330689052,0.0,0.0,6.68354082107544,0.0,0.0,0.0,0.2806313931941986,4.0,0.0,1.0
743160,293.1912536621094,297.1499938964844,293.1499938964844,0.672886312007904,-10331.2412109375,304.1686096191406,0.9990000128746032,0.8353251218795776,0.6563531756401062,294.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.3786140084266662,0.050000000745058,0.0524650663137435,293.3119812011719,297.1499938964844,293.1499938964844,0.0131021030247211,-557.5806884765625,303.06787109375,0.3786140084266662,0.050000000745058,0.0387505181133747,293.2128601074219,297.1499938964844,293.1499938964844,0.0673940479755401,-1779.5478515625,304.15582275390625,0.5366109609603882,0.1137846335768699,0.1131663620471954,293.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.3786140084266662,0.050000000745058,0.2488716840744018,291.156982421875,291.1499938964844,274.8500061035156,271.3724365234375,286.6895446777344,294.6510314941406,291.1561584472656,1.0,0.373110681772232,0.6760953664779663,0.6760953664779663,1.0,1.0,-1.3317031860351562,0.5356653332710266,0.7960377931594849,0.2632150948047638,0.0,0.0,0.2341208308935165,140.95462036132812,144.0,-9.68304443359375,-5980.2890625,453.4469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,304.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.892578125,18000.0,0.0,0.0,0.1343802511692047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660341918468475,0.1660385131835937,-4.325526333559537e-06,0.0,0.00013637887605,0.0,0.0,6.676463603973389,0.0,0.0,0.0,0.2805986106395721,4.0,0.0,1.0
743220,293.19512939453125,297.1499938964844,293.1499938964844,0.6755451560020447,-10370.8349609375,304.1579895019531,0.9990000128746032,0.8335002064704895,0.6589861512184143,294.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.3778983056545257,0.050000000745058,0.0525056235492229,293.3341979980469,297.1499938964844,293.1499938964844,0.01284009963274,-552.729736328125,302.9494934082031,0.3778983056545257,0.050000000745058,0.0387804731726646,293.2125549316406,297.1499938964844,293.1499938964844,0.0662872716784477,-1759.0474853515625,304.1557312011719,0.5330559611320496,0.1122546195983886,0.1117919832468032,293.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.3778983056545257,0.050000000745058,0.2490640729665756,291.148681640625,291.1499938964844,274.8500061035156,271.3768310546875,286.6783752441406,294.662353515625,291.14794921875,1.0,0.3741664588451385,0.6756802201271057,0.6756802201271057,1.0,1.0,-1.3335270881652832,0.5376135110855103,0.795913577079773,0.2592766284942627,0.0,0.0,0.2348661422729492,141.89535522460938,147.0,-10.886137008666992,-5992.58154296875,456.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24853515625,304.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.1339236795902252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663240641355514,0.1663283854722976,-4.325353984313551e-06,0.0,0.0001359155139653,0.0,0.0,6.6884355545043945,0.0,0.0,0.0,0.2806359827518463,4.0,0.0,1.0
743280,293.19512939453125,297.1499938964844,293.1499938964844,0.6755451560020447,-10370.8349609375,304.1579895019531,0.9990000128746032,0.8335002064704895,0.6589861512184143,294.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.3778983056545257,0.050000000745058,0.0525056235492229,293.3341979980469,297.1499938964844,293.1499938964844,0.01284009963274,-552.729736328125,302.9494934082031,0.3778983056545257,0.050000000745058,0.0387804731726646,293.2125549316406,297.1499938964844,293.1499938964844,0.0662872716784477,-1759.0474853515625,304.1557312011719,0.5330559611320496,0.1122546195983886,0.1117919832468032,293.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.3778983056545257,0.050000000745058,0.2490640729665756,291.148681640625,291.1499938964844,274.8500061035156,271.3768310546875,286.6783752441406,294.662353515625,291.14794921875,1.0,0.3741664588451385,0.6756802201271057,0.6756802201271057,1.0,1.0,-1.3335270881652832,0.5376135110855103,0.795913577079773,0.2592766284942627,0.0,0.0,0.2348661422729492,141.89535522460938,147.0,-10.886137008666992,-5992.58154296875,456.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24853515625,304.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.1339236795902252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663240641355514,0.1663283854722976,-4.325353984313551e-06,0.0,0.0001359155139653,0.0,0.0,6.6884355545043945,0.0,0.0,0.0,0.2806359827518463,4.0,0.0,1.0
743340,293.2025451660156,297.1499938964844,293.1499938964844,0.6801257729530334,-10433.0556640625,304.1477355957031,0.9990000128746032,0.830857515335083,0.6631107330322266,294.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3767851889133453,0.050000000745058,0.0525694489479064,293.3594055175781,297.1499938964844,293.1499938964844,0.0125569337978959,-547.3095092773438,302.8151550292969,0.3767851889133453,0.050000000745058,0.0388276129961013,293.2130126953125,297.1499938964844,293.1499938964844,0.0650735720992088,-1736.6162109375,304.1558532714844,0.5288254618644714,0.1105780601501464,0.1103068962693214,293.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3767851889133453,0.050000000745058,0.249366819858551,291.1417236328125,291.1499938964844,274.8500061035156,271.3812255859375,286.66827392578125,294.677734375,291.1412048339844,1.0,0.3759171366691589,0.6752651333808899,0.6752651333808899,1.0,1.0,-1.33719003200531,0.5403954982757568,0.7967944741249084,0.2556927800178528,0.0,0.0,0.236450508236885,143.45411682128906,150.0,-9.57218074798584,-6016.36572265625,462.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,304.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.1336066871881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672092676162719,0.1672136038541793,-4.326525413489435e-06,0.0,0.0001355938002234,0.0,0.0,6.727580547332764,0.0,0.0,0.0,0.2807824313640594,4.0,0.0,1.0
743400,293.2025451660156,297.1499938964844,293.1499938964844,0.6801257729530334,-10433.0556640625,304.1477355957031,0.9990000128746032,0.830857515335083,0.6631107330322266,294.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3767851889133453,0.050000000745058,0.0525694489479064,293.3594055175781,297.1499938964844,293.1499938964844,0.0125569337978959,-547.3095092773438,302.8151550292969,0.3767851889133453,0.050000000745058,0.0388276129961013,293.2130126953125,297.1499938964844,293.1499938964844,0.0650735720992088,-1736.6162109375,304.1558532714844,0.5288254618644714,0.1105780601501464,0.1103068962693214,293.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3767851889133453,0.050000000745058,0.249366819858551,291.1417236328125,291.1499938964844,274.8500061035156,271.3812255859375,286.66827392578125,294.677734375,291.1412048339844,1.0,0.3759171366691589,0.6752651333808899,0.6752651333808899,1.0,1.0,-1.33719003200531,0.5403954982757568,0.7967944741249084,0.2556927800178528,0.0,0.0,0.236450508236885,143.45411682128906,150.0,-9.57218074798584,-6016.36572265625,462.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,304.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.1336066871881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672092676162719,0.1672136038541793,-4.326525413489435e-06,0.0,0.0001355938002234,0.0,0.0,6.727580547332764,0.0,0.0,0.0,0.2807824313640594,4.0,0.0,1.0
743460,293.2127990722656,297.1499938964844,293.1499938964844,0.6860819458961487,-10510.7734375,304.1385803222656,0.9990000128746032,0.8274498581886292,0.6682682633399963,294.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.3754072487354278,0.050000000745058,0.052649799734354,293.3857421875,297.1499938964844,293.1499938964844,0.0122634219005703,-541.4646606445312,302.6688537597656,0.3754072487354278,0.050000000745058,0.0388869605958461,293.21417236328125,297.1499938964844,293.1499938964844,0.0637309476733207,-1711.8751220703125,304.1561584472656,0.5240737795829773,0.1087454631924629,0.1086921766400337,293.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.3754072487354278,0.050000000745058,0.2497479766607284,291.1368103027344,291.1499938964844,274.8500061035156,271.3856201171875,286.6605834960937,294.6962585449219,291.136474609375,1.0,0.3781478703022003,0.6747298240661621,0.6747298240661621,1.0,1.0,-1.3420660495758057,0.5436314344406128,0.7984346747398376,0.2524857223033905,0.0,0.0,0.2385594397783279,145.45530700683594,153.0,-7.039756774902344,-6046.26904296875,469.3711242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1334995031356811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684979349374771,0.1685022711753845,-4.328680915932637e-06,0.0,0.0001354850246571,0.0,0.0,6.785340309143066,0.0,0.0,0.0,0.2810045480728149,4.0,0.0,1.0
743520,293.2127990722656,297.1499938964844,293.1499938964844,0.6860819458961487,-10510.7734375,304.1385803222656,0.9990000128746032,0.8274498581886292,0.6682682633399963,294.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.3754072487354278,0.050000000745058,0.052649799734354,293.3857421875,297.1499938964844,293.1499938964844,0.0122634219005703,-541.4646606445312,302.6688537597656,0.3754072487354278,0.050000000745058,0.0388869605958461,293.21417236328125,297.1499938964844,293.1499938964844,0.0637309476733207,-1711.8751220703125,304.1561584472656,0.5240737795829773,0.1087454631924629,0.1086921766400337,293.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.3754072487354278,0.050000000745058,0.2497479766607284,291.1368103027344,291.1499938964844,274.8500061035156,271.3856201171875,286.6605834960937,294.6962585449219,291.136474609375,1.0,0.3781478703022003,0.6747298240661621,0.6747298240661621,1.0,1.0,-1.3420660495758057,0.5436314344406128,0.7984346747398376,0.2524857223033905,0.0,0.0,0.2385594397783279,145.45530700683594,153.0,-7.039756774902344,-6046.26904296875,469.3711242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1334995031356811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684979349374771,0.1685022711753845,-4.328680915932637e-06,0.0,0.0001354850246571,0.0,0.0,6.785340309143066,0.0,0.0,0.0,0.2810045480728149,4.0,0.0,1.0
743580,293.22515869140625,297.1499938964844,293.1499938964844,0.6930604577064514,-10599.5517578125,304.1307983398437,0.9990000128746032,0.8233587145805359,0.6741305589675903,294.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.3738598823547363,0.050000000745058,0.0527418740093708,293.402587890625,297.1499938964844,293.1499938964844,0.0120280887931585,-536.6690673828125,302.5394592285156,0.3738598823547363,0.050000000745058,0.0389549694955349,293.21588134765625,297.1499938964844,293.1499938964844,0.0622620992362499,-1684.9320068359375,304.15655517578125,0.5189495086669922,0.1067729070782661,0.1069487929344177,293.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.3738598823547363,0.050000000745058,0.2501847445964813,291.1332702636719,291.1499938964844,274.8500061035156,271.3900451660156,286.6525573730469,294.71240234375,291.1329650878906,1.0,0.380707174539566,0.6741944551467896,0.6741944551467896,1.0,1.0,-1.34772527217865,0.5471155643463135,0.8006096482276917,0.2497605681419372,0.0,0.0,0.2410323768854141,147.7747344970703,141.0,-5.41756010055542,-6079.71142578125,477.8367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,304.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1336407661437988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700441837310791,0.1700485199689865,-4.331475338403834e-06,0.0,0.0001356283901259,0.0,0.0,6.855116844177246,0.0,0.0,0.0,0.2812763154506683,4.0,0.0,1.0
743640,293.22515869140625,297.1499938964844,293.1499938964844,0.6930604577064514,-10599.5517578125,304.1307983398437,0.9990000128746032,0.8233587145805359,0.6741305589675903,294.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.3738598823547363,0.050000000745058,0.0527418740093708,293.402587890625,297.1499938964844,293.1499938964844,0.0120280887931585,-536.6690673828125,302.5394592285156,0.3738598823547363,0.050000000745058,0.0389549694955349,293.21588134765625,297.1499938964844,293.1499938964844,0.0622620992362499,-1684.9320068359375,304.15655517578125,0.5189495086669922,0.1067729070782661,0.1069487929344177,293.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.3738598823547363,0.050000000745058,0.2501847445964813,291.1332702636719,291.1499938964844,274.8500061035156,271.3900451660156,286.6525573730469,294.71240234375,291.1329650878906,1.0,0.380707174539566,0.6741944551467896,0.6741944551467896,1.0,1.0,-1.34772527217865,0.5471155643463135,0.8006096482276917,0.2497605681419372,0.0,0.0,0.2410323768854141,147.7747344970703,141.0,-5.41756010055542,-6079.71142578125,477.8367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,304.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1336407661437988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700441837310791,0.1700485199689865,-4.331475338403834e-06,0.0,0.0001356283901259,0.0,0.0,6.855116844177246,0.0,0.0,0.0,0.2812763154506683,4.0,0.0,1.0
743700,293.2301940917969,297.1499938964844,293.1499938964844,0.692713737487793,-10591.978515625,304.1350402832031,0.9990000128746032,0.8214144110679626,0.6734265089035034,294.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.3740447759628296,0.050000000745058,0.0527307912707328,293.40802001953125,297.1499938964844,293.1499938964844,0.0119007304310798,-533.828125,302.48095703125,0.3740447759628296,0.050000000745058,0.0389467850327491,293.2167053222656,297.1499938964844,293.1499938964844,0.0614384524524211,-1669.8563232421875,304.1568603515625,0.5173448324203491,0.1057775467634201,0.1059907525777816,293.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.3740447759628296,0.050000000745058,0.2501321732997894,291.1330871582031,291.1499938964844,274.8500061035156,271.3922424316406,286.6517028808594,294.71759033203125,291.1336669921875,1.0,0.3798814713954925,0.673926830291748,0.673926830291748,1.0,1.0,-1.3456498384475708,0.5464986562728882,0.7991512417793274,0.2478460669517517,0.0,0.0,0.2422034740447998,147.42381286621094,141.0,0.2613529562950134,-6090.3525390625,475.8680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,304.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1338074207305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708884686231613,0.1708928048610687,-4.33308923675213e-06,0.0,0.0001357975270366,0.0,0.0,6.893423557281494,0.0,0.0,0.0,0.2814251482486725,4.0,0.0,1.0
743760,293.2317810058594,297.1499938964844,293.1499938964844,0.6892486810684204,-10543.9052734375,304.14410400390625,0.9990000128746032,0.8200826644897461,0.6702487468719482,294.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3748825788497925,0.050000000745058,0.052680879831314,293.4125061035156,297.1499938964844,293.1499938964844,0.011758710257709,-530.3983154296875,302.42498779296875,0.3748825788497925,0.050000000745058,0.0389099158346653,293.2172546386719,297.1499938964844,293.1499938964844,0.0605587624013423,-1653.724609375,304.1571960449219,0.5164469480514526,0.1048267781734466,0.1050185784697532,293.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3748825788497925,0.050000000745058,0.2498954087495803,291.139404296875,291.1499938964844,274.8500061035156,271.3944396972656,286.6522827148437,294.71923828125,291.14093017578125,1.0,0.3780644536018371,0.6736423969268799,0.6736423969268799,1.0,1.0,-1.340281963348389,0.5443276762962341,0.7959542274475098,0.2454532384872436,0.0,0.0,0.2423029989004135,146.0437469482422,129.0,10.622842788696287,-6088.34619140625,469.7234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14129638671875,304.6444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.64453125,18000.0,0.0,0.0,0.1340212672948837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713416576385498,0.1713459938764572,-4.334590812504757e-06,0.0,0.0001360145543003,0.0,0.0,6.914993762969971,0.0,0.0,0.0,0.2815119922161102,4.0,0.0,1.0
743820,293.2258605957031,297.1499938964844,293.1499938964844,0.6759899258613586,-10368.029296875,304.16827392578125,0.9990000128746032,0.819190263748169,0.6587599515914917,294.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.3779607117176056,0.050000000745058,0.052502367645502,293.41925048828125,297.1499938964844,293.1499938964844,0.0114583354443311,-522.7528076171875,302.31768798828125,0.3779607117176056,0.050000000745058,0.0387780703604221,293.2171325683594,297.1499938964844,293.1499938964844,0.0588469840586185,-1622.4638671875,304.1576538085937,0.5163612365722656,0.1031442955136299,0.1031741425395011,293.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.3779607117176056,0.050000000745058,0.2490486204624176,291.1575012207031,291.1499938964844,274.8500061035156,271.3988342285156,286.6549072265625,294.7140808105469,291.1591491699219,1.0,0.3720143437385559,0.6730735301971436,0.6730735301971436,1.0,1.0,-1.3228908777236938,0.5368613600730896,0.7860295176506042,0.2397460788488388,0.0,0.0,0.2401004880666732,141.2023468017578,132.0,21.52962303161621,-6040.20947265625,449.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,304.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1344470083713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704263836145401,0.1704307198524475,-4.334752247814322e-06,0.0,0.0001364466152153,0.0,0.0,6.876384735107422,0.0,0.0,0.0,0.2813838720321655,4.0,0.0,1.0
743880,293.2258605957031,297.1499938964844,293.1499938964844,0.6759899258613586,-10368.029296875,304.16827392578125,0.9990000128746032,0.819190263748169,0.6587599515914917,294.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.3779607117176056,0.050000000745058,0.052502367645502,293.41925048828125,297.1499938964844,293.1499938964844,0.0114583354443311,-522.7528076171875,302.31768798828125,0.3779607117176056,0.050000000745058,0.0387780703604221,293.2171325683594,297.1499938964844,293.1499938964844,0.0588469840586185,-1622.4638671875,304.1576538085937,0.5163612365722656,0.1031442955136299,0.1031741425395011,293.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.3779607117176056,0.050000000745058,0.2490486204624176,291.1575012207031,291.1499938964844,274.8500061035156,271.3988342285156,286.6549072265625,294.7140808105469,291.1591491699219,1.0,0.3720143437385559,0.6730735301971436,0.6730735301971436,1.0,1.0,-1.3228908777236938,0.5368613600730896,0.7860295176506042,0.2397460788488388,0.0,0.0,0.2401004880666732,141.2023468017578,132.0,21.52962303161621,-6040.20947265625,449.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,304.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1344470083713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704263836145401,0.1704307198524475,-4.334752247814322e-06,0.0,0.0001364466152153,0.0,0.0,6.876384735107422,0.0,0.0,0.0,0.2813838720321655,4.0,0.0,1.0
743940,293.2162780761719,297.1499938964844,293.1499938964844,0.6677083969116211,-10264.23046875,304.17547607421875,0.9990000128746032,0.8192198276519775,0.6522843241691589,294.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.3797298073768616,0.050000000745058,0.0524031408131122,293.424072265625,297.1499938964844,293.1499938964844,0.0112062515690922,-516.3905029296875,302.21246337890625,0.3797298073768616,0.050000000745058,0.0387047827243804,293.2157592773437,297.1499938964844,293.1499938964844,0.0574776120483875,-1597.745849609375,304.1573486328125,0.5154196619987488,0.1017182916402816,0.1016776114702224,293.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.3797298073768616,0.050000000745058,0.2485779523849487,291.1676025390625,291.1499938964844,274.8500061035156,271.4032287597656,286.6513061523437,294.7066345214844,291.16754150390625,1.0,0.3689635396003723,0.6725046634674072,0.6725046634674072,1.0,1.0,-1.3125416040420532,0.5326406955718994,0.779900848865509,0.2353143393993377,0.0,0.0,0.2368268966674804,138.4752197265625,135.0,10.612587928771973,-5982.4296875,437.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10614013671875,304.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1346580386161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682535409927368,0.1682578772306442,-4.331385298428359e-06,0.0,0.0001366607903037,0.0,0.0,6.779125690460205,0.0,0.0,0.0,0.281019389629364,4.0,0.0,1.0
744000,293.2162780761719,297.1499938964844,293.1499938964844,0.6677083969116211,-10264.23046875,304.17547607421875,0.9990000128746032,0.8192198276519775,0.6522843241691589,294.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.3797298073768616,0.050000000745058,0.0524031408131122,293.424072265625,297.1499938964844,293.1499938964844,0.0112062515690922,-516.3905029296875,302.21246337890625,0.3797298073768616,0.050000000745058,0.0387047827243804,293.2157592773437,297.1499938964844,293.1499938964844,0.0574776120483875,-1597.745849609375,304.1573486328125,0.5154196619987488,0.1017182916402816,0.1016776114702224,293.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.3797298073768616,0.050000000745058,0.2485779523849487,291.1676025390625,291.1499938964844,274.8500061035156,271.4032287597656,286.6513061523437,294.7066345214844,291.16754150390625,1.0,0.3689635396003723,0.6725046634674072,0.6725046634674072,1.0,1.0,-1.3125416040420532,0.5326406955718994,0.779900848865509,0.2353143393993377,0.0,0.0,0.2368268966674804,138.4752197265625,135.0,10.612587928771973,-5982.4296875,437.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10614013671875,304.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1346580386161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682535409927368,0.1682578772306442,-4.331385298428359e-06,0.0,0.0001366607903037,0.0,0.0,6.779125690460205,0.0,0.0,0.0,0.281019389629364,4.0,0.0,1.0
