time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744060,293.21160888671875,297.1499938964844,293.1499938964844,0.6645744442939758,-10229.40234375,304.17205810546875,0.9990000128746032,0.8184986114501953,0.6501008868217468,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.3803319036960602,0.050000000745058,0.0523699298501014,293.42822265625,297.1499938964844,293.1499938964844,0.0109931686893105,-511.18701171875,302.1055908203125,0.3803319036960602,0.050000000745058,0.0386802516877651,293.21417236328125,297.1499938964844,293.1499938964844,0.0563332028687,-1577.3585205078125,304.1568298339844,0.513512909412384,0.1003728732466697,0.1003618687391281,293.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.3803319036960602,0.050000000745058,0.2484204024076461,291.1649169921875,291.1499938964844,274.8500061035156,271.4076538085937,286.6453857421875,294.7038879394531,291.1644897460937,1.0,0.3677939772605896,0.6721709370613098,0.6721709370613098,1.0,1.0,-1.3080800771713257,0.5311257243156433,0.7769542932510376,0.2322520315647125,0.0,0.0,0.234984889626503,137.5131072998047,138.0,-0.6024020910263062,-5953.68896484375,433.1137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.60064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7109375,18000.0,0.0,0.0,0.1346076875925064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668692827224731,0.1668736040592193,-4.328023806010606e-06,0.0,0.0001366096985293,0.0,0.0,6.715487003326416,0.0,0.0,0.0,0.2807619273662567,4.0,0.0,1.0
744120,293.21160888671875,297.1499938964844,293.1499938964844,0.6645744442939758,-10229.40234375,304.17205810546875,0.9990000128746032,0.8184986114501953,0.6501008868217468,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.3803319036960602,0.050000000745058,0.0523699298501014,293.42822265625,297.1499938964844,293.1499938964844,0.0109931686893105,-511.18701171875,302.1055908203125,0.3803319036960602,0.050000000745058,0.0386802516877651,293.21417236328125,297.1499938964844,293.1499938964844,0.0563332028687,-1577.3585205078125,304.1568298339844,0.513512909412384,0.1003728732466697,0.1003618687391281,293.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.3803319036960602,0.050000000745058,0.2484204024076461,291.1649169921875,291.1499938964844,274.8500061035156,271.4076538085937,286.6453857421875,294.7038879394531,291.1644897460937,1.0,0.3677939772605896,0.6721709370613098,0.6721709370613098,1.0,1.0,-1.3080800771713257,0.5311257243156433,0.7769542932510376,0.2322520315647125,0.0,0.0,0.234984889626503,137.5131072998047,138.0,-0.6024020910263062,-5953.68896484375,433.1137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.60064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7109375,18000.0,0.0,0.0,0.1346076875925064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668692827224731,0.1668736040592193,-4.328023806010606e-06,0.0,0.0001366096985293,0.0,0.0,6.715487003326416,0.0,0.0,0.0,0.2807619273662567,4.0,0.0,1.0
744180,293.211181640625,297.1499938964844,293.1499938964844,0.664802074432373,-10237.8798828125,304.1642761230469,0.9990000128746032,0.8170311450958252,0.650745153427124,294.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3801541030406952,0.050000000745058,0.0523797646164894,293.43218994140625,297.1499938964844,293.1499938964844,0.0107993436977267,-506.4709167480469,301.9972229003906,0.3801541030406952,0.050000000745058,0.0386875160038471,293.2128601074219,297.1499938964844,293.1499938964844,0.0552435629069805,-1558.06494140625,304.1563720703125,0.5108518004417419,0.0990149080753326,0.0990941300988197,293.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3801541030406952,0.050000000745058,0.2484670430421829,291.1593322753906,291.1499938964844,274.8500061035156,271.4120483398437,286.6399841308594,294.70489501953125,291.1587219238281,1.0,0.3679780662059784,0.6718372106552124,0.6718372106552124,1.0,1.0,-1.3074061870574951,0.531252384185791,0.7761537432670593,0.2301826477050781,0.0,0.0,0.2340941429138183,137.70436096191406,141.0,-6.383646011352539,-5944.1220703125,433.1861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15191650390625,304.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1343875229358673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661160886287689,0.1661204248666763,-4.325940153648844e-06,0.0,0.0001363862393191,0.0,0.0,6.680542945861816,0.0,0.0,0.0,0.2806171476840973,4.0,0.0,1.0
744240,293.211181640625,297.1499938964844,293.1499938964844,0.664802074432373,-10237.8798828125,304.1642761230469,0.9990000128746032,0.8170311450958252,0.650745153427124,294.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3801541030406952,0.050000000745058,0.0523797646164894,293.43218994140625,297.1499938964844,293.1499938964844,0.0107993436977267,-506.4709167480469,301.9972229003906,0.3801541030406952,0.050000000745058,0.0386875160038471,293.2128601074219,297.1499938964844,293.1499938964844,0.0552435629069805,-1558.06494140625,304.1563720703125,0.5108518004417419,0.0990149080753326,0.0990941300988197,293.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3801541030406952,0.050000000745058,0.2484670430421829,291.1593322753906,291.1499938964844,274.8500061035156,271.4120483398437,286.6399841308594,294.70489501953125,291.1587219238281,1.0,0.3679780662059784,0.6718372106552124,0.6718372106552124,1.0,1.0,-1.3074061870574951,0.531252384185791,0.7761537432670593,0.2301826477050781,0.0,0.0,0.2340941429138183,137.70436096191406,141.0,-6.383646011352539,-5944.1220703125,433.1861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15191650390625,304.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1343875229358673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661160886287689,0.1661204248666763,-4.325940153648844e-06,0.0,0.0001363862393191,0.0,0.0,6.680542945861816,0.0,0.0,0.0,0.2806171476840973,4.0,0.0,1.0
744300,293.2123413085937,297.1499938964844,293.1499938964844,0.6659020781517029,-10254.4111328125,304.15966796875,0.9990000128746032,0.8160291314125061,0.6518660187721252,294.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3798452317714691,0.050000000745058,0.0523968487977981,293.4342041015625,297.1499938964844,293.1499938964844,0.0107067190110683,-504.2065124511719,301.9423522949219,0.3798452317714691,0.050000000745058,0.038700133562088,293.2123718261719,297.1499938964844,293.1499938964844,0.0546978786587715,-1548.4327392578125,304.1561889648437,0.5092901587486267,0.0983179658651351,0.0984585359692573,293.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3798452317714691,0.050000000745058,0.2485480904579162,291.1561584472656,291.1499938964844,274.8500061035156,271.41424560546875,286.63775634765625,294.7065734863281,291.15557861328125,1.0,0.3684516251087188,0.6716703772544861,0.6716703772544861,1.0,1.0,-1.3081207275390625,0.5317561626434326,0.7763645648956299,0.2294686138629913,0.0,0.0,0.2340041100978851,138.1268310546875,141.0,-7.574188232421875,-5945.4169921875,434.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.6051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.1342417299747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165979728102684,0.1659840494394302,-4.325372628954938e-06,0.0,0.0001362382899969,0.0,0.0,6.673935413360596,0.0,0.0,0.0,0.2805872559547424,4.0,0.0,1.0
744360,293.2142944335937,297.1499938964844,293.1499938964844,0.6675221920013428,-10277.244140625,304.1549987792969,0.9990000128746032,0.8148584365844727,0.6534019112586975,294.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3794231414794922,0.050000000745058,0.0524203069508075,293.4362487792969,297.1499938964844,293.1499938964844,0.0106162363663315,-501.9771118164063,301.8870544433594,0.3794231414794922,0.050000000745058,0.0387174598872661,293.21197509765625,297.1499938964844,293.1499938964844,0.0541437342762947,-1538.6650390625,304.15606689453125,0.507603645324707,0.0976054370403289,0.0978155955672264,293.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3794231414794922,0.050000000745058,0.2486593574285507,291.15313720703125,291.1499938964844,274.8500061035156,271.4164428710937,286.6361999511719,294.7089233398437,291.1526184082031,1.0,0.3691233694553375,0.6714442372322083,0.6714442372322083,1.0,1.0,-1.309374451637268,0.532459557056427,0.7769149541854858,0.2289256602525711,0.0,0.0,0.2340990751981735,138.72076416015625,144.0,-7.879706382751465,-5949.61474609375,436.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,304.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.1340881586074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659752875566482,0.1659796088933944,-4.325097506807651e-06,0.0,0.0001360824389848,0.0,0.0,6.673334121704102,0.0,0.0,0.0,0.2805813252925873,4.0,0.0,1.0
744420,293.2201843261719,297.1499938964844,293.1499938964844,0.6720380187034607,-10337.96484375,304.1458435058594,0.9990000128746032,0.8120353817939758,0.657464861869812,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.3783131241798401,0.050000000745058,0.052482608705759,293.44049072265625,297.1499938964844,293.1499938964844,0.010439358651638,-497.5517272949219,301.77508544921875,0.3783131241798401,0.050000000745058,0.0387634746730327,293.2115173339844,297.1499938964844,293.1499938964844,0.0529983900487422,-1518.5159912109375,304.1559753417969,0.5039265751838684,0.0961280539631843,0.0964973345398902,293.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.3783131241798401,0.050000000745058,0.2489549070596695,291.14801025390625,291.1499938964844,274.8500061035156,271.4208374023437,286.63446044921875,294.7152404785156,291.1476135253906,1.0,0.370939701795578,0.6709919571876526,0.6709919571876526,1.0,1.0,-1.3131529092788696,0.5343593955039978,0.778793454170227,0.228343665599823,0.0,0.0,0.2347225993871688,140.323974609375,147.0,-7.122680187225342,-5964.12451171875,442.0688781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,304.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1337987035512924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662749797105789,0.1662793010473251,-4.325268037064234e-06,0.0,0.0001357886794721,0.0,0.0,6.686234474182129,0.0,0.0,0.0,0.2806264460086822,4.0,0.0,1.0
744480,293.2201843261719,297.1499938964844,293.1499938964844,0.6720380187034607,-10337.96484375,304.1458435058594,0.9990000128746032,0.8120353817939758,0.657464861869812,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.3783131241798401,0.050000000745058,0.052482608705759,293.44049072265625,297.1499938964844,293.1499938964844,0.010439358651638,-497.5517272949219,301.77508544921875,0.3783131241798401,0.050000000745058,0.0387634746730327,293.2115173339844,297.1499938964844,293.1499938964844,0.0529983900487422,-1518.5159912109375,304.1559753417969,0.5039265751838684,0.0961280539631843,0.0964973345398902,293.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.3783131241798401,0.050000000745058,0.2489549070596695,291.14801025390625,291.1499938964844,274.8500061035156,271.4208374023437,286.63446044921875,294.7152404785156,291.1476135253906,1.0,0.370939701795578,0.6709919571876526,0.6709919571876526,1.0,1.0,-1.3131529092788696,0.5343593955039978,0.778793454170227,0.228343665599823,0.0,0.0,0.2347225993871688,140.323974609375,147.0,-7.122680187225342,-5964.12451171875,442.0688781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,304.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1337987035512924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662749797105789,0.1662793010473251,-4.325268037064234e-06,0.0,0.0001357886794721,0.0,0.0,6.686234474182129,0.0,0.0,0.0,0.2806264460086822,4.0,0.0,1.0
744540,293.228271484375,297.1499938964844,293.1499938964844,0.6778764128684998,-10413.8134765625,304.1375427246094,0.9990000128746032,0.8086207509040833,0.6625068187713623,294.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.3769490718841553,0.050000000745058,0.0525604523718357,293.44488525390625,297.1499938964844,293.1499938964844,0.0102663217112421,-493.1229248046875,301.66131591796875,0.3769490718841553,0.050000000745058,0.0388209708034992,293.21148681640625,297.1499938964844,293.1499938964844,0.0517955236136913,-1497.416748046875,304.1559753417969,0.4999429285526275,0.0945786982774734,0.0951270088553428,293.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.3769490718841553,0.050000000745058,0.249324157834053,291.1440124511719,291.1499938964844,274.8500061035156,271.4252319335937,286.63446044921875,294.72332763671875,291.1437072753906,1.0,0.3732230067253113,0.6705396771430969,0.6705396771430969,1.0,1.0,-1.3181651830673218,0.536716103553772,0.781449019908905,0.2283356338739395,0.0,0.0,0.2358011305332183,142.34780883789062,135.0,-5.70704984664917,-5983.97119140625,449.2842102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,304.62469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.1335866004228592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668948680162429,0.1668991893529892,-4.3261738937872e-06,0.0,0.0001355734129901,0.0,0.0,6.71376895904541,0.0,0.0,0.0,0.2807306051254272,4.0,0.0,1.0
744600,293.228271484375,297.1499938964844,293.1499938964844,0.6778764128684998,-10413.8134765625,304.1375427246094,0.9990000128746032,0.8086207509040833,0.6625068187713623,294.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.3769490718841553,0.050000000745058,0.0525604523718357,293.44488525390625,297.1499938964844,293.1499938964844,0.0102663217112421,-493.1229248046875,301.66131591796875,0.3769490718841553,0.050000000745058,0.0388209708034992,293.21148681640625,297.1499938964844,293.1499938964844,0.0517955236136913,-1497.416748046875,304.1559753417969,0.4999429285526275,0.0945786982774734,0.0951270088553428,293.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.3769490718841553,0.050000000745058,0.249324157834053,291.1440124511719,291.1499938964844,274.8500061035156,271.4252319335937,286.63446044921875,294.72332763671875,291.1437072753906,1.0,0.3732230067253113,0.6705396771430969,0.6705396771430969,1.0,1.0,-1.3181651830673218,0.536716103553772,0.781449019908905,0.2283356338739395,0.0,0.0,0.2358011305332183,142.34780883789062,135.0,-5.70704984664917,-5983.97119140625,449.2842102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,304.62469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.1335866004228592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668948680162429,0.1668991893529892,-4.3261738937872e-06,0.0,0.0001355734129901,0.0,0.0,6.71376895904541,0.0,0.0,0.0,0.2807306051254272,4.0,0.0,1.0
744660,293.2312316894531,297.1499938964844,293.1499938964844,0.673209011554718,-10348.537109375,304.1500244140625,0.9990000128746032,0.806012749671936,0.6580215692520142,294.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.3781619369983673,0.050000000745058,0.0524911917746067,293.44891357421875,297.1499938964844,293.1499938964844,0.0100501347333192,-486.9480590820313,301.54901123046875,0.3781619369983673,0.050000000745058,0.0387698151171207,293.2112731933594,297.1499938964844,293.1499938964844,0.0503870211541652,-1472.653076171875,304.1563415527344,0.4982573688030243,0.0930601358413696,0.0935958474874496,293.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.3781619369983673,0.050000000745058,0.2489956170320511,291.14947509765625,291.1499938964844,274.8500061035156,271.4296569824219,286.64019775390625,294.7255859375,291.1509094238281,1.0,0.3703886270523071,0.6700143814086914,0.6700143814086914,1.0,1.0,-1.3104126453399658,0.5332276225090027,0.7771849632263184,0.2260060161352157,0.0,0.0,0.2357601672410965,140.4628143310547,123.0,9.53357219696045,-5980.103515625,440.9186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,304.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.133476510643959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672877669334411,0.1672920882701873,-4.327428996475646e-06,0.0,0.0001354616979369,0.0,0.0,6.732266426086426,0.0,0.0,0.0,0.2808029055595398,4.0,0.0,1.0
744720,293.2312316894531,297.1499938964844,293.1499938964844,0.673209011554718,-10348.537109375,304.1500244140625,0.9990000128746032,0.806012749671936,0.6580215692520142,294.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.3781619369983673,0.050000000745058,0.0524911917746067,293.44891357421875,297.1499938964844,293.1499938964844,0.0100501347333192,-486.9480590820313,301.54901123046875,0.3781619369983673,0.050000000745058,0.0387698151171207,293.2112731933594,297.1499938964844,293.1499938964844,0.0503870211541652,-1472.653076171875,304.1563415527344,0.4982573688030243,0.0930601358413696,0.0935958474874496,293.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.3781619369983673,0.050000000745058,0.2489956170320511,291.14947509765625,291.1499938964844,274.8500061035156,271.4296569824219,286.64019775390625,294.7255859375,291.1509094238281,1.0,0.3703886270523071,0.6700143814086914,0.6700143814086914,1.0,1.0,-1.3104126453399658,0.5332276225090027,0.7771849632263184,0.2260060161352157,0.0,0.0,0.2357601672410965,140.4628143310547,123.0,9.53357219696045,-5980.103515625,440.9186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,304.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.133476510643959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672877669334411,0.1672920882701873,-4.327428996475646e-06,0.0,0.0001354616979369,0.0,0.0,6.732266426086426,0.0,0.0,0.0,0.2808029055595398,4.0,0.0,1.0
744780,293.22216796875,297.1499938964844,293.1499938964844,0.6592896580696106,-10164.9033203125,304.17333984375,0.9990000128746032,0.8057703971862793,0.6460121870040894,294.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.3814671635627746,0.050000000745058,0.0523080751299858,293.4515991210937,297.1499938964844,293.1499938964844,0.0098066227510571,-479.4676208496094,301.4414367675781,0.3814671635627746,0.050000000745058,0.038634568452835,293.2099304199219,297.1499938964844,293.1499938964844,0.0489728339016437,-1447.7864990234375,304.1565856933594,0.4987308979034424,0.0917776301503181,0.0921322330832481,293.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.3814671635627746,0.050000000745058,0.2481269985437393,291.1661071777344,291.1499938964844,274.8500061035156,271.4340515136719,286.6462097167969,294.7167053222656,291.16766357421875,1.0,0.3641712367534637,0.6694891452789307,0.6694891452789307,1.0,1.0,-1.2928187847137451,0.5253163576126099,0.7675024271011353,0.221749797463417,0.0,0.0,0.2325074970722198,135.55108642578125,126.0,19.77783393859864,-5923.4326171875,420.8281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,304.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.265625,18000.0,0.0,0.0,0.1333222240209579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656761467456817,0.1656804680824279,-4.3260420170554426e-06,0.0,0.0001353051047772,0.0,0.0,6.662135601043701,0.0,0.0,0.0,0.2805492579936981,4.0,0.0,1.0
744840,293.22216796875,297.1499938964844,293.1499938964844,0.6592896580696106,-10164.9033203125,304.17333984375,0.9990000128746032,0.8057703971862793,0.6460121870040894,294.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.3814671635627746,0.050000000745058,0.0523080751299858,293.4515991210937,297.1499938964844,293.1499938964844,0.0098066227510571,-479.4676208496094,301.4414367675781,0.3814671635627746,0.050000000745058,0.038634568452835,293.2099304199219,297.1499938964844,293.1499938964844,0.0489728339016437,-1447.7864990234375,304.1565856933594,0.4987308979034424,0.0917776301503181,0.0921322330832481,293.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.3814671635627746,0.050000000745058,0.2481269985437393,291.1661071777344,291.1499938964844,274.8500061035156,271.4340515136719,286.6462097167969,294.7167053222656,291.16766357421875,1.0,0.3641712367534637,0.6694891452789307,0.6694891452789307,1.0,1.0,-1.2928187847137451,0.5253163576126099,0.7675024271011353,0.221749797463417,0.0,0.0,0.2325074970722198,135.55108642578125,126.0,19.77783393859864,-5923.4326171875,420.8281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,304.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.265625,18000.0,0.0,0.0,0.1333222240209579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656761467456817,0.1656804680824279,-4.3260420170554426e-06,0.0,0.0001353051047772,0.0,0.0,6.662135601043701,0.0,0.0,0.0,0.2805492579936981,4.0,0.0,1.0
744900,293.21533203125,297.1499938964844,293.1499938964844,0.6539326310157776,-10096.9853515625,304.1787109375,0.9990000128746032,0.8061977624893188,0.6417924165725708,294.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.3826484978199005,0.050000000745058,0.0522445514798164,293.4524230957031,297.1499938964844,293.1499938964844,0.0096969893202185,-476.0774230957031,301.3885803222656,0.3826484978199005,0.050000000745058,0.0385876484215259,293.2088317871094,297.1499938964844,293.1499938964844,0.0483832173049449,-1437.468994140625,304.1564636230469,0.4987241327762604,0.0912332534790039,0.0915269628167152,293.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.3826484978199005,0.050000000745058,0.2478256523609161,291.1735534667969,291.1499938964844,274.8500061035156,271.4362487792969,286.6470947265625,294.71063232421875,291.17437744140625,1.0,0.3623076975345611,0.6692264676094055,0.6692264676094055,1.0,1.0,-1.2865272760391235,0.5224886536598206,0.764038622379303,0.2201342135667801,0.0,0.0,0.2301757782697677,133.84298706054688,126.0,17.567277908325195,-5888.75830078125,413.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.30078125,18000.0,0.0,0.0,0.1331564038991928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643134504556656,0.164317786693573,-4.32407614425756e-06,0.0,0.0001351368264295,0.0,0.0,6.601762771606445,0.0,0.0,0.0,0.280322253704071,4.0,0.0,1.0
744960,293.2099304199219,297.1499938964844,293.1499938964844,0.650422990322113,-10054.1240234375,304.1798400878906,0.9990000128746032,0.806433916091919,0.6390809416770935,294.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.3834130465984344,0.050000000745058,0.0522039495408535,293.4530944824219,297.1499938964844,293.1499938964844,0.0095991091802716,-473.130859375,301.3348693847656,0.3834130465984344,0.050000000745058,0.0385576598346233,293.2076416015625,297.1499938964844,293.1499938964844,0.0478835552930831,-1428.8109130859375,304.1561889648437,0.4984238445758819,0.0907199457287788,0.0909868255257606,293.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.3834130465984344,0.050000000745058,0.2476330697536468,291.17535400390625,291.1499938964844,274.8500061035156,271.4384460449219,286.64715576171875,294.7060241699219,291.1752014160156,1.0,0.3609878718852997,0.6690724492073059,0.6690724492073059,1.0,1.0,-1.2823067903518677,0.5206030011177063,0.7617038488388062,0.2190415412187576,0.0,0.0,0.2282770872116089,132.7481231689453,129.0,9.33765983581543,-5858.005859375,409.3204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.82421875,18000.0,0.0,0.0,0.1329147517681121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629550009965896,0.1629593223333358,-4.321564119891264e-06,0.0,0.0001348915830021,0.0,0.0,6.540878772735596,0.0,0.0,0.0,0.280089795589447,4.0,0.0,1.0
745020,293.2030639648437,297.1499938964844,293.1499938964844,0.6468109488487244,-10013.7275390625,304.1757507324219,0.9990000128746032,0.8063201308250427,0.636531412601471,294.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.3841357827186584,0.050000000745058,0.0521659366786479,293.45416259765625,297.1499938964844,293.1499938964844,0.0094224475324153,-467.8854370117188,301.2261657714844,0.3841357827186584,0.050000000745058,0.0385295860469341,293.2054138183594,297.1499938964844,293.1499938964844,0.0469959191977977,-1413.5439453125,304.1556091308594,0.4971822202205658,0.089711807668209,0.0899923592805862,293.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.3841357827186584,0.050000000745058,0.2474527508020401,291.1717834472656,291.1499938964844,274.8500061035156,271.4428405761719,286.6472473144531,294.7003173828125,291.1712951660156,1.0,0.3597261309623718,0.6687644720077515,0.6687644720077515,1.0,1.0,-1.2777549028396606,0.5185393691062927,0.7592154741287231,0.2177724242210388,0.0,0.0,0.2255763411521911,131.71261596679688,132.0,-1.7893807888031006,-5820.0810546875,404.7708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,304.6138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78515625,18000.0,0.0,0.0,0.1322410851716995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610512733459472,0.1610555946826934,-4.317213551985333e-06,0.0,0.0001342078903689,0.0,0.0,6.454563140869141,0.0,0.0,0.0,0.2797439098358154,4.0,0.0,1.0
745080,293.2030639648437,297.1499938964844,293.1499938964844,0.6468109488487244,-10013.7275390625,304.1757507324219,0.9990000128746032,0.8063201308250427,0.636531412601471,294.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.3841357827186584,0.050000000745058,0.0521659366786479,293.45416259765625,297.1499938964844,293.1499938964844,0.0094224475324153,-467.8854370117188,301.2261657714844,0.3841357827186584,0.050000000745058,0.0385295860469341,293.2054138183594,297.1499938964844,293.1499938964844,0.0469959191977977,-1413.5439453125,304.1556091308594,0.4971822202205658,0.089711807668209,0.0899923592805862,293.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.3841357827186584,0.050000000745058,0.2474527508020401,291.1717834472656,291.1499938964844,274.8500061035156,271.4428405761719,286.6472473144531,294.7003173828125,291.1712951660156,1.0,0.3597261309623718,0.6687644720077515,0.6687644720077515,1.0,1.0,-1.2777549028396606,0.5185393691062927,0.7592154741287231,0.2177724242210388,0.0,0.0,0.2255763411521911,131.71261596679688,132.0,-1.7893807888031006,-5820.0810546875,404.7708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,304.6138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78515625,18000.0,0.0,0.0,0.1322410851716995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610512733459472,0.1610555946826934,-4.317213551985333e-06,0.0,0.0001342078903689,0.0,0.0,6.454563140869141,0.0,0.0,0.0,0.2797439098358154,4.0,0.0,1.0
745140,293.2007751464844,297.1499938964844,293.1499938964844,0.6466485857963562,-10017.822265625,304.1673889160156,0.9990000128746032,0.8054437637329102,0.6368820667266846,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3840362131595611,0.050000000745058,0.0521711707115173,293.45526123046875,297.1499938964844,293.1499938964844,0.0092614674940705,-463.1115417480469,301.1163024902344,0.3840362131595611,0.050000000745058,0.0385334491729736,293.20367431640625,297.1499938964844,293.1499938964844,0.0461435280740261,-1398.944580078125,304.1551513671875,0.4951707124710083,0.088666133582592,0.0890209004282951,293.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3840362131595611,0.050000000745058,0.247477576136589,291.1654052734375,291.1499938964844,274.8500061035156,271.4472351074219,286.6480407714844,294.6985778808594,291.1646728515625,1.0,0.3598478138446808,0.6684564352035522,0.6684564352035522,1.0,1.0,-1.277048945426941,0.5181430578231812,0.758905827999115,0.2174505591392517,0.0,0.0,0.223929300904274,131.832763671875,135.0,-7.676791191101074,-5800.912109375,404.6780090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828369140625,304.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.131418839097023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598350405693054,0.1598393619060516,-4.314234047342325e-06,0.0,0.0001333734107902,0.0,0.0,6.399275302886963,0.0,0.0,0.0,0.2795192897319793,4.0,0.0,1.0
745200,293.2007751464844,297.1499938964844,293.1499938964844,0.6466485857963562,-10017.822265625,304.1673889160156,0.9990000128746032,0.8054437637329102,0.6368820667266846,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3840362131595611,0.050000000745058,0.0521711707115173,293.45526123046875,297.1499938964844,293.1499938964844,0.0092614674940705,-463.1115417480469,301.1163024902344,0.3840362131595611,0.050000000745058,0.0385334491729736,293.20367431640625,297.1499938964844,293.1499938964844,0.0461435280740261,-1398.944580078125,304.1551513671875,0.4951707124710083,0.088666133582592,0.0890209004282951,293.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3840362131595611,0.050000000745058,0.247477576136589,291.1654052734375,291.1499938964844,274.8500061035156,271.4472351074219,286.6480407714844,294.6985778808594,291.1646728515625,1.0,0.3598478138446808,0.6684564352035522,0.6684564352035522,1.0,1.0,-1.277048945426941,0.5181430578231812,0.758905827999115,0.2174505591392517,0.0,0.0,0.223929300904274,131.832763671875,135.0,-7.676791191101074,-5800.912109375,404.6780090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828369140625,304.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.131418839097023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598350405693054,0.1598393619060516,-4.314234047342325e-06,0.0,0.0001333734107902,0.0,0.0,6.399275302886963,0.0,0.0,0.0,0.2795192897319793,4.0,0.0,1.0
745260,293.2023010253906,297.1499938964844,293.1499938964844,0.649078905582428,-10054.1611328125,304.15753173828125,0.9990000128746032,0.8038527369499207,0.6393134593963623,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.3833474218845367,0.050000000745058,0.0522074624896049,293.45660400390625,297.1499938964844,293.1499938964844,0.0091095883399248,-458.5723876953125,301.0050048828125,0.3833474218845367,0.050000000745058,0.0385602563619613,293.20245361328125,297.1499938964844,293.1499938964844,0.0452685318887233,-1383.98291015625,304.1549072265625,0.4925227761268616,0.0875514447689056,0.0880203917622566,293.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.3833474218845367,0.050000000745058,0.2476497292518615,291.1580505371094,291.1499938964844,274.8500061035156,271.4516296386719,286.6498718261719,294.70001220703125,291.1573791503906,1.0,0.3609563410282135,0.6680749654769897,0.6680749654769897,1.0,1.0,-1.279047966003418,0.5188956260681152,0.760152280330658,0.2177655696868896,0.0,0.0,0.223351389169693,132.78182983398438,138.0,-9.56220245361328,-5797.212890625,407.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,304.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0703125,18000.0,0.0,0.0,0.1305611580610275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593079417943954,0.1593122482299804,-4.312589226174168e-06,0.0,0.0001325029734289,0.0,0.0,6.374841690063477,0.0,0.0,0.0,0.2794151902198791,4.0,0.0,1.0
745320,293.2023010253906,297.1499938964844,293.1499938964844,0.649078905582428,-10054.1611328125,304.15753173828125,0.9990000128746032,0.8038527369499207,0.6393134593963623,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.3833474218845367,0.050000000745058,0.0522074624896049,293.45660400390625,297.1499938964844,293.1499938964844,0.0091095883399248,-458.5723876953125,301.0050048828125,0.3833474218845367,0.050000000745058,0.0385602563619613,293.20245361328125,297.1499938964844,293.1499938964844,0.0452685318887233,-1383.98291015625,304.1549072265625,0.4925227761268616,0.0875514447689056,0.0880203917622566,293.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.3833474218845367,0.050000000745058,0.2476497292518615,291.1580505371094,291.1499938964844,274.8500061035156,271.4516296386719,286.6498718261719,294.70001220703125,291.1573791503906,1.0,0.3609563410282135,0.6680749654769897,0.6680749654769897,1.0,1.0,-1.279047966003418,0.5188956260681152,0.760152280330658,0.2177655696868896,0.0,0.0,0.223351389169693,132.78182983398438,138.0,-9.56220245361328,-5797.212890625,407.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,304.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0703125,18000.0,0.0,0.0,0.1305611580610275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593079417943954,0.1593122482299804,-4.312589226174168e-06,0.0,0.0001325029734289,0.0,0.0,6.374841690063477,0.0,0.0,0.0,0.2794151902198791,4.0,0.0,1.0
745380,293.2069091796875,297.1499938964844,293.1499938964844,0.6534304618835449,-10113.5263671875,304.1477966308594,0.9990000128746032,0.8016013503074646,0.6432334780693054,294.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.3822440803050995,0.050000000745058,0.0522662624716758,293.4583740234375,297.1499938964844,293.1499938964844,0.0089631332084536,-454.1249694824219,300.8921813964844,0.3822440803050995,0.050000000745058,0.0386036820709705,293.2017822265625,297.1499938964844,293.1499938964844,0.044344387948513,-1368.18505859375,304.1548156738281,0.4893572032451629,0.0863600894808769,0.0869707390666008,293.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.3822440803050995,0.050000000745058,0.2479286342859268,291.1512756347656,291.1499938964844,274.8500061035156,271.4560241699219,286.6521911621094,294.70391845703125,291.15069580078125,1.0,0.3627671599388122,0.6676934957504272,0.6676934957504272,1.0,1.0,-1.2829502820968628,0.5204819440841675,0.7624683380126953,0.218513548374176,0.0,0.0,0.2236433774232864,134.32997131347656,141.0,-9.317299842834473,-5804.400390625,413.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,304.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.1297760754823684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593468636274337,0.15935118496418,-4.312134024075931e-06,0.0,0.0001317062269663,0.0,0.0,6.37581205368042,0.0,0.0,0.0,0.2794119119644165,4.0,0.0,1.0
745440,293.2069091796875,297.1499938964844,293.1499938964844,0.6534304618835449,-10113.5263671875,304.1477966308594,0.9990000128746032,0.8016013503074646,0.6432334780693054,294.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.3822440803050995,0.050000000745058,0.0522662624716758,293.4583740234375,297.1499938964844,293.1499938964844,0.0089631332084536,-454.1249694824219,300.8921813964844,0.3822440803050995,0.050000000745058,0.0386036820709705,293.2017822265625,297.1499938964844,293.1499938964844,0.044344387948513,-1368.18505859375,304.1548156738281,0.4893572032451629,0.0863600894808769,0.0869707390666008,293.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.3822440803050995,0.050000000745058,0.2479286342859268,291.1512756347656,291.1499938964844,274.8500061035156,271.4560241699219,286.6521911621094,294.70391845703125,291.15069580078125,1.0,0.3627671599388122,0.6676934957504272,0.6676934957504272,1.0,1.0,-1.2829502820968628,0.5204819440841675,0.7624683380126953,0.218513548374176,0.0,0.0,0.2236433774232864,134.32997131347656,141.0,-9.317299842834473,-5804.400390625,413.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,304.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.1297760754823684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593468636274337,0.15935118496418,-4.312134024075931e-06,0.0,0.0001317062269663,0.0,0.0,6.37581205368042,0.0,0.0,0.0,0.2794119119644165,4.0,0.0,1.0
745500,293.21014404296875,297.1499938964844,293.1499938964844,0.6561678051948547,-10149.7255859375,304.14324951171875,0.9990000128746032,0.8002454042434692,0.6456114649772644,294.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.3815791010856628,0.050000000745058,0.0523021034896373,293.4594116210937,297.1499938964844,293.1499938964844,0.0088912034407258,-451.9085388183594,300.8351745605469,0.3815791010856628,0.050000000745058,0.0386301539838314,293.2016296386719,297.1499938964844,293.1499938964844,0.0438605621457099,-1359.914794921875,304.1548156738281,0.4876044988632202,0.085735335946083,0.0864248126745224,293.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.3815791010856628,0.050000000745058,0.2480986565351486,291.14825439453125,291.1499938964844,274.8500061035156,271.4582214355469,286.653564453125,294.70660400390625,291.1477355957031,1.0,0.3638691306114197,0.6675028204917908,0.6675028204917908,1.0,1.0,-1.2854280471801758,0.5215049386024475,0.7639230489730835,0.219011515378952,0.0,0.0,0.2240671068429947,135.2754669189453,141.0,-8.768641471862793,-5811.064453125,416.4324340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32086181640625,304.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1294393986463546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595488488674163,0.1595531553030014,-4.312289547669934e-06,0.0,0.0001313645334448,0.0,0.0,6.384484767913818,0.0,0.0,0.0,0.2794427871704101,4.0,0.0,1.0
745560,293.2138977050781,297.1499938964844,293.1499938964844,0.6592039465904236,-10189.29296875,304.13897705078125,0.9990000128746032,0.7987462878227234,0.6482056975364685,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3808574378490448,0.050000000745058,0.0523413531482219,293.46051025390625,297.1499938964844,293.1499938964844,0.0088198520243167,-449.6856994628906,300.7778015136719,0.3808574378490448,0.050000000745058,0.038659144192934,293.2015686035156,297.1499938964844,293.1499938964844,0.0433612950146198,-1351.380126953125,304.15484619140625,0.4857447147369385,0.0850917845964431,0.085864245891571,293.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3808574378490448,0.050000000745058,0.2482848465442657,291.1455383300781,291.1499938964844,274.8500061035156,271.4604187011719,286.6552124023437,294.709716796875,291.14508056640625,1.0,0.3650725185871124,0.6672696471214294,0.6672696471214294,1.0,1.0,-1.2881742715835571,0.522631049156189,0.7655432820320129,0.2195614725351333,0.0,0.0,0.2246405780315399,136.31161499023438,129.0,-8.017256736755371,-5819.2021484375,420.1108093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,304.6141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.1291524171829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598524898290634,0.1598567962646484,-4.312665623729117e-06,0.0,0.0001310732914134,0.0,0.0,6.397733688354492,0.0,0.0,0.0,0.2794919013977051,4.0,0.0,1.0
745620,293.2157897949219,297.1499938964844,293.1499938964844,0.6544788479804993,-10123.4384765625,304.15106201171875,0.9990000128746032,0.7967140674591064,0.6436284780502319,294.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3821334540843963,0.050000000745058,0.0522722005844116,293.4625244140625,297.1499938964844,293.1499938964844,0.0086429109796881,-443.68072509765625,300.6656188964844,0.3821334540843963,0.050000000745058,0.0386080704629421,293.20123291015625,297.1499938964844,293.1499938964844,0.0421786569058895,-1331.0203857421875,304.1552124023437,0.4843567311763763,0.0838536620140075,0.0845980122685432,293.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3821334540843963,0.050000000745058,0.2479568123817443,291.1493225097656,291.1499938964844,274.8500061035156,271.4648132324219,286.662841796875,294.70977783203125,291.15069580078125,1.0,0.3622442185878753,0.6668033003807068,0.6668033003807068,1.0,1.0,-1.2806304693222046,0.5190419554710388,0.7615885138511658,0.2180839031934738,0.0,0.0,0.2247290462255478,134.4553985595703,132.0,7.485663414001465,-5812.82861328125,412.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,304.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1287301480770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602736413478851,0.1602779477834701,-4.313796125643421e-06,0.0,0.00013064473751,0.0,0.0,6.417001724243164,0.0,0.0,0.0,0.2795653343200683,4.0,0.0,1.0
745680,293.2157897949219,297.1499938964844,293.1499938964844,0.6544788479804993,-10123.4384765625,304.15106201171875,0.9990000128746032,0.7967140674591064,0.6436284780502319,294.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3821334540843963,0.050000000745058,0.0522722005844116,293.4625244140625,297.1499938964844,293.1499938964844,0.0086429109796881,-443.68072509765625,300.6656188964844,0.3821334540843963,0.050000000745058,0.0386080704629421,293.20123291015625,297.1499938964844,293.1499938964844,0.0421786569058895,-1331.0203857421875,304.1552124023437,0.4843567311763763,0.0838536620140075,0.0845980122685432,293.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.3821334540843963,0.050000000745058,0.2479568123817443,291.1493225097656,291.1499938964844,274.8500061035156,271.4648132324219,286.662841796875,294.70977783203125,291.15069580078125,1.0,0.3622442185878753,0.6668033003807068,0.6668033003807068,1.0,1.0,-1.2806304693222046,0.5190419554710388,0.7615885138511658,0.2180839031934738,0.0,0.0,0.2247290462255478,134.4553985595703,132.0,7.485663414001465,-5812.82861328125,412.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,304.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1287301480770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602736413478851,0.1602779477834701,-4.313796125643421e-06,0.0,0.00013064473751,0.0,0.0,6.417001724243164,0.0,0.0,0.0,0.2795653343200683,4.0,0.0,1.0
745740,293.2125244140625,297.1499938964844,293.1499938964844,0.6519998908042908,-10091.3642578125,304.15447998046875,0.9990000128746032,0.7957172989845276,0.641777515411377,294.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.3826529383659363,0.050000000745058,0.0522443987429142,293.4638977050781,297.1499938964844,293.1499938964844,0.008477771654725,-437.9597473144531,300.5555725097656,0.3826529383659363,0.050000000745058,0.0385875329375267,293.2002258300781,297.1499938964844,293.1499938964844,0.0411385670304298,-1313.1195068359375,304.1551818847656,0.4825246632099151,0.0827569887042045,0.0835055112838745,293.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.3826529383659363,0.050000000745058,0.2478249222040176,291.1570739746094,291.1499938964844,274.8500061035156,271.4692077636719,286.6664733886719,294.70587158203125,291.1568603515625,1.0,0.3614934384822845,0.6663369536399841,0.6663369536399841,1.0,1.0,-1.2768757343292236,0.5171607732772827,0.7597149610519409,0.2173228412866592,0.0,0.0,0.223050370812416,133.7000732421875,135.0,4.739883899688721,-5781.42578125,408.6485290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,304.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1283992975950241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159253790974617,0.1592581123113632,-4.312837972975103e-06,0.0,0.000130308966618,0.0,0.0,6.372935771942139,0.0,0.0,0.0,0.2794109880924225,4.0,0.0,1.0
745800,293.2125244140625,297.1499938964844,293.1499938964844,0.6519998908042908,-10091.3642578125,304.15447998046875,0.9990000128746032,0.7957172989845276,0.641777515411377,294.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.3826529383659363,0.050000000745058,0.0522443987429142,293.4638977050781,297.1499938964844,293.1499938964844,0.008477771654725,-437.9597473144531,300.5555725097656,0.3826529383659363,0.050000000745058,0.0385875329375267,293.2002258300781,297.1499938964844,293.1499938964844,0.0411385670304298,-1313.1195068359375,304.1551818847656,0.4825246632099151,0.0827569887042045,0.0835055112838745,293.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.3826529383659363,0.050000000745058,0.2478249222040176,291.1570739746094,291.1499938964844,274.8500061035156,271.4692077636719,286.6664733886719,294.70587158203125,291.1568603515625,1.0,0.3614934384822845,0.6663369536399841,0.6663369536399841,1.0,1.0,-1.2768757343292236,0.5171607732772827,0.7597149610519409,0.2173228412866592,0.0,0.0,0.223050370812416,133.7000732421875,135.0,4.739883899688721,-5781.42578125,408.6485290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,304.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1283992975950241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159253790974617,0.1592581123113632,-4.312837972975103e-06,0.0,0.000130308966618,0.0,0.0,6.372935771942139,0.0,0.0,0.0,0.2794109880924225,4.0,0.0,1.0
