time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745860,293.2127990722656,297.1499938964844,293.1499938964844,0.6531392931938171,-10107.6025390625,304.1510009765625,0.9990000128746032,0.7940873503684998,0.6428486108779907,294.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.3823521137237549,0.050000000745058,0.0522604957222938,293.4648132324219,297.1499938964844,293.1499938964844,0.0083314329385757,-432.9804992675781,300.4434509277344,0.3823521137237549,0.050000000745058,0.0385994240641593,293.19921875,297.1499938964844,293.1499938964844,0.0402387082576751,-1297.759765625,304.15496826171875,0.4799977242946625,0.0816927775740623,0.0825127512216568,293.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.3823521137237549,0.050000000745058,0.2479012906551361,291.1544189453125,291.1499938964844,274.8500061035156,271.4736022949219,286.6690979003906,294.7050476074219,291.15411376953125,1.0,0.361962080001831,0.6659504175186157,0.6659504175186157,1.0,1.0,-1.277093768119812,0.5170568823814392,0.7600368857383728,0.2174603790044784,0.0,0.0,0.2226284146308899,134.11647033691406,138.0,-1.47014319896698,-5769.24560546875,409.6640930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,304.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.1280934512615203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588596999645233,0.1588640064001083,-4.311617431085324e-06,0.0,0.0001299985742662,0.0,0.0,6.3546977043151855,0.0,0.0,0.0,0.2793340981006622,4.0,0.0,1.0
745920,293.2127990722656,297.1499938964844,293.1499938964844,0.6531392931938171,-10107.6025390625,304.1510009765625,0.9990000128746032,0.7940873503684998,0.6428486108779907,294.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.3823521137237549,0.050000000745058,0.0522604957222938,293.4648132324219,297.1499938964844,293.1499938964844,0.0083314329385757,-432.9804992675781,300.4434509277344,0.3823521137237549,0.050000000745058,0.0385994240641593,293.19921875,297.1499938964844,293.1499938964844,0.0402387082576751,-1297.759765625,304.15496826171875,0.4799977242946625,0.0816927775740623,0.0825127512216568,293.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.3823521137237549,0.050000000745058,0.2479012906551361,291.1544189453125,291.1499938964844,274.8500061035156,271.4736022949219,286.6690979003906,294.7050476074219,291.15411376953125,1.0,0.361962080001831,0.6659504175186157,0.6659504175186157,1.0,1.0,-1.277093768119812,0.5170568823814392,0.7600368857383728,0.2174603790044784,0.0,0.0,0.2226284146308899,134.11647033691406,138.0,-1.47014319896698,-5769.24560546875,409.6640930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,304.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.1280934512615203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588596999645233,0.1588640064001083,-4.311617431085324e-06,0.0,0.0001299985742662,0.0,0.0,6.3546977043151855,0.0,0.0,0.0,0.2793340981006622,4.0,0.0,1.0
745980,293.2160339355469,297.1499938964844,293.1499938964844,0.6565061807632446,-10152.3935546875,304.14501953125,0.9990000128746032,0.7918442487716675,0.6457786560058594,294.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.3815325796604156,0.050000000745058,0.0523046515882015,293.46551513671875,297.1499938964844,293.1499938964844,0.0081949764862656,-428.3055725097656,300.3311767578125,0.3815325796604156,0.050000000745058,0.0386320389807224,293.19842529296875,297.1499938964844,293.1499938964844,0.0393624529242515,-1282.815673828125,304.15478515625,0.4768221378326416,0.0806061625480651,0.0815364792943,293.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.3815325796604156,0.050000000745058,0.248110756278038,291.15020751953125,291.1499938964844,274.8500061035156,271.4779968261719,286.6716003417969,294.70654296875,291.1497497558594,1.0,0.363316923379898,0.6655639410018921,0.6655639410018921,1.0,1.0,-1.2797818183898926,0.5180450081825256,0.7617367506027222,0.2181295901536941,0.0,0.0,0.2228651195764541,135.28041076660156,126.0,-5.114328861236572,-5768.37451171875,413.5611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,304.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.1278689056634903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588761210441589,0.1588804274797439,-4.311250449973159e-06,0.0,0.0001297706912737,0.0,0.0,6.354855537414551,0.0,0.0,0.0,0.2793298959732055,4.0,0.0,1.0
746040,293.2160339355469,297.1499938964844,293.1499938964844,0.6565061807632446,-10152.3935546875,304.14501953125,0.9990000128746032,0.7918442487716675,0.6457786560058594,294.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.3815325796604156,0.050000000745058,0.0523046515882015,293.46551513671875,297.1499938964844,293.1499938964844,0.0081949764862656,-428.3055725097656,300.3311767578125,0.3815325796604156,0.050000000745058,0.0386320389807224,293.19842529296875,297.1499938964844,293.1499938964844,0.0393624529242515,-1282.815673828125,304.15478515625,0.4768221378326416,0.0806061625480651,0.0815364792943,293.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.3815325796604156,0.050000000745058,0.248110756278038,291.15020751953125,291.1499938964844,274.8500061035156,271.4779968261719,286.6716003417969,294.70654296875,291.1497497558594,1.0,0.363316923379898,0.6655639410018921,0.6655639410018921,1.0,1.0,-1.2797818183898926,0.5180450081825256,0.7617367506027222,0.2181295901536941,0.0,0.0,0.2228651195764541,135.28041076660156,126.0,-5.114328861236572,-5768.37451171875,413.5611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,304.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.1278689056634903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588761210441589,0.1588804274797439,-4.311250449973159e-06,0.0,0.0001297706912737,0.0,0.0,6.354855537414551,0.0,0.0,0.0,0.2793298959732055,4.0,0.0,1.0
746100,293.21697998046875,297.1499938964844,293.1499938964844,0.6547029614448547,-10127.396484375,304.1493225097656,0.9990000128746032,0.7908195853233337,0.6439194679260254,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.3820520341396332,0.050000000745058,0.0522766038775444,293.4657592773437,297.1499938964844,293.1499938964844,0.0081175854429602,-425.5334777832031,300.2754211425781,0.3820520341396332,0.050000000745058,0.0386113226413726,293.1980285644531,297.1499938964844,293.1499938964844,0.0388683229684829,-1274.35107421875,304.1548156738281,0.4760618805885315,0.0800693705677986,0.0809924975037574,293.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.3820520341396332,0.050000000745058,0.2479777038097381,291.14898681640625,291.1499938964844,274.8500061035156,271.4801940917969,286.6749267578125,294.7061767578125,291.1493225097656,1.0,0.3620286583900451,0.6653706431388855,0.6653706431388855,1.0,1.0,-1.2766848802566528,0.5165370106697083,0.7601478695869446,0.2176416665315628,0.0,0.0,0.2230738848447799,134.53028869628906,126.0,-1.2782084941864014,-5765.04541015625,410.3546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,304.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1277973055839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590326130390167,0.1590369343757629,-4.311390057409881e-06,0.0,0.000129698019009,0.0,0.0,6.361598491668701,0.0,0.0,0.0,0.2793530523777008,4.0,0.0,1.0
746160,293.2147521972656,297.1499938964844,293.1499938964844,0.6499842405319214,-10064.2744140625,304.1580505371094,0.9990000128746032,0.7904059886932373,0.6397256255149841,294.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.3832311332225799,0.050000000745058,0.0522136501967906,293.4658203125,297.1499938964844,293.1499938964844,0.0080322073772549,-422.3157043457031,300.22198486328125,0.3832311332225799,0.050000000745058,0.0385648235678672,293.19744873046875,297.1499938964844,293.1499938964844,0.0383383445441722,-1265.1820068359375,304.1549072265625,0.4760019183158874,0.0795774608850479,0.0804409831762313,293.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.3832311332225799,0.050000000745058,0.2476790845394134,291.1536865234375,291.1499938964844,274.8500061035156,271.4823913574219,286.6787109375,294.7027587890625,291.1549987792969,1.0,0.3598127961158752,0.6651614308357239,0.6651614308357239,1.0,1.0,-1.2705011367797852,0.5136491060256958,0.7568520307540894,0.2165274024009704,0.0,0.0,0.222387358546257,132.8512725830078,129.0,7.823479652404785,-5752.25,403.5996398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,304.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.802734375,18000.0,0.0,0.0,0.1277439147233963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589164137840271,0.1589207202196121,-4.311557859182358e-06,0.0,0.0001296438276767,0.0,0.0,6.356982707977295,0.0,0.0,0.0,0.2793352305889129,4.0,0.0,1.0
746220,293.2087707519531,297.1499938964844,293.1499938964844,0.6461271643638611,-10015.6376953125,304.1614074707031,0.9990000128746032,0.7899858951568604,0.6368106007575989,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.3840567171573639,0.050000000745058,0.0521701537072658,293.46551513671875,297.1499938964844,293.1499938964844,0.0078816786408424,-416.6699523925781,300.1156311035156,0.3840567171573639,0.050000000745058,0.0385326966643333,293.19580078125,297.1499938964844,293.1499938964844,0.0374813675880432,-1250.3812255859375,304.1546630859375,0.4746444821357727,0.0787056908011436,0.0795426070690155,293.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.3840567171573639,0.050000000745058,0.2474727481603622,291.1611328125,291.1499938964844,274.8500061035156,271.4867858886719,286.681884765625,294.69549560546875,291.160888671875,1.0,0.358585774898529,0.6647430062294006,0.6647430062294006,1.0,1.0,-1.2655798196792605,0.5112057328224182,0.7543741464614868,0.2157548367977142,0.0,0.0,0.2201839089393615,131.68710327148438,132.0,4.41783332824707,-5715.06396484375,398.6336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,304.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1276080161333084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575831174850464,0.1575874239206314,-4.309964424464852e-06,0.0,0.0001295059046242,0.0,0.0,6.299004077911377,0.0,0.0,0.0,0.2791257798671722,4.0,0.0,1.0
746280,293.2087707519531,297.1499938964844,293.1499938964844,0.6461271643638611,-10015.6376953125,304.1614074707031,0.9990000128746032,0.7899858951568604,0.6368106007575989,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.3840567171573639,0.050000000745058,0.0521701537072658,293.46551513671875,297.1499938964844,293.1499938964844,0.0078816786408424,-416.6699523925781,300.1156311035156,0.3840567171573639,0.050000000745058,0.0385326966643333,293.19580078125,297.1499938964844,293.1499938964844,0.0374813675880432,-1250.3812255859375,304.1546630859375,0.4746444821357727,0.0787056908011436,0.0795426070690155,293.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.3840567171573639,0.050000000745058,0.2474727481603622,291.1611328125,291.1499938964844,274.8500061035156,271.4867858886719,286.681884765625,294.69549560546875,291.160888671875,1.0,0.358585774898529,0.6647430062294006,0.6647430062294006,1.0,1.0,-1.2655798196792605,0.5112057328224182,0.7543741464614868,0.2157548367977142,0.0,0.0,0.2201839089393615,131.68710327148438,132.0,4.41783332824707,-5715.06396484375,398.6336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,304.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1276080161333084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575831174850464,0.1575874239206314,-4.309964424464852e-06,0.0,0.0001295059046242,0.0,0.0,6.299004077911377,0.0,0.0,0.0,0.2791257798671722,4.0,0.0,1.0
746340,293.2068176269531,297.1499938964844,293.1499938964844,0.6462249755859375,-10019.7607421875,304.1573486328125,0.9990000128746032,0.7889014482498169,0.6371195912361145,294.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.3839689791202545,0.050000000745058,0.052174761891365,293.46514892578125,297.1499938964844,293.1499938964844,0.0077480617910623,-411.7505187988281,300.00640869140625,0.3839689791202545,0.050000000745058,0.0385361015796661,293.1942443847656,297.1499938964844,293.1499938964844,0.0367710441350936,-1238.212158203125,304.154296875,0.4724328219890594,0.0778651386499404,0.0787516087293624,293.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.3839689791202545,0.050000000745058,0.2474946081638336,291.1580810546875,291.1499938964844,274.8500061035156,271.4911804199219,286.68463134765625,294.69207763671875,291.15777587890625,1.0,0.3587223887443542,0.6643245816230774,0.6643245816230774,1.0,1.0,-1.26503586769104,0.5106893181800842,0.7543465495109558,0.2159361094236374,0.0,0.0,0.2193024605512619,131.80667114257812,135.0,-1.9597578048706048,-5698.9970703125,398.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,304.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1273993700742721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569026708602905,0.1569069772958755,-4.308175903133815e-06,0.0,0.0001292941597057,0.0,0.0,6.26806640625,0.0,0.0,0.0,0.2789989411830902,4.0,0.0,1.0
746400,293.2068176269531,297.1499938964844,293.1499938964844,0.6462249755859375,-10019.7607421875,304.1573486328125,0.9990000128746032,0.7889014482498169,0.6371195912361145,294.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.3839689791202545,0.050000000745058,0.052174761891365,293.46514892578125,297.1499938964844,293.1499938964844,0.0077480617910623,-411.7505187988281,300.00640869140625,0.3839689791202545,0.050000000745058,0.0385361015796661,293.1942443847656,297.1499938964844,293.1499938964844,0.0367710441350936,-1238.212158203125,304.154296875,0.4724328219890594,0.0778651386499404,0.0787516087293624,293.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.3839689791202545,0.050000000745058,0.2474946081638336,291.1580810546875,291.1499938964844,274.8500061035156,271.4911804199219,286.68463134765625,294.69207763671875,291.15777587890625,1.0,0.3587223887443542,0.6643245816230774,0.6643245816230774,1.0,1.0,-1.26503586769104,0.5106893181800842,0.7543465495109558,0.2159361094236374,0.0,0.0,0.2193024605512619,131.80667114257812,135.0,-1.9597578048706048,-5698.9970703125,398.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,304.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1273993700742721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569026708602905,0.1569069772958755,-4.308175903133815e-06,0.0,0.0001292941597057,0.0,0.0,6.26806640625,0.0,0.0,0.0,0.2789989411830902,4.0,0.0,1.0
746460,293.20831298828125,297.1499938964844,293.1499938964844,0.6487945318222046,-10055.58203125,304.15057373046875,0.9990000128746032,0.7871662378311157,0.6395041346549988,294.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.3832937180995941,0.050000000745058,0.0522103607654571,293.4649658203125,297.1499938964844,293.1499938964844,0.0076226606033742,-407.1043701171875,299.8962097167969,0.3832937180995941,0.050000000745058,0.0385623946785926,293.1930236816406,297.1499938964844,293.1499938964844,0.0360778383910656,-1226.3223876953125,304.1540222167969,0.4693681597709656,0.0769888088107109,0.0779692903161048,293.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.3832937180995941,0.050000000745058,0.2476634681224823,291.15362548828125,291.1499938964844,274.8500061035156,271.4955749511719,286.68719482421875,294.6916809082031,291.1531066894531,1.0,0.3598470091819763,0.6639787554740906,0.6639787554740906,1.0,1.0,-1.2672351598739624,0.5114051103591919,0.7558301091194153,0.2167357802391052,0.0,0.0,0.2191003561019897,132.75189208984375,123.0,-5.60576057434082,-5695.412109375,401.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,304.5168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.1271826028823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566487103700637,0.1566530168056488,-4.30728596256813e-06,0.0,0.0001290741784032,0.0,0.0,6.256214141845703,0.0,0.0,0.0,0.2789475321769714,4.0,0.0,1.0
746520,293.20831298828125,297.1499938964844,293.1499938964844,0.6487945318222046,-10055.58203125,304.15057373046875,0.9990000128746032,0.7871662378311157,0.6395041346549988,294.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.3832937180995941,0.050000000745058,0.0522103607654571,293.4649658203125,297.1499938964844,293.1499938964844,0.0076226606033742,-407.1043701171875,299.8962097167969,0.3832937180995941,0.050000000745058,0.0385623946785926,293.1930236816406,297.1499938964844,293.1499938964844,0.0360778383910656,-1226.3223876953125,304.1540222167969,0.4693681597709656,0.0769888088107109,0.0779692903161048,293.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.3832937180995941,0.050000000745058,0.2476634681224823,291.15362548828125,291.1499938964844,274.8500061035156,271.4955749511719,286.68719482421875,294.6916809082031,291.1531066894531,1.0,0.3598470091819763,0.6639787554740906,0.6639787554740906,1.0,1.0,-1.2672351598739624,0.5114051103591919,0.7558301091194153,0.2167357802391052,0.0,0.0,0.2191003561019897,132.75189208984375,123.0,-5.60576057434082,-5695.412109375,401.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,304.5168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.1271826028823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566487103700637,0.1566530168056488,-4.30728596256813e-06,0.0,0.0001290741784032,0.0,0.0,6.256214141845703,0.0,0.0,0.0,0.2789475321769714,4.0,0.0,1.0
746580,293.20562744140625,297.1499938964844,293.1499938964844,0.6416438221931458,-9960.3583984375,304.162841796875,0.9990000128746032,0.78620445728302,0.6330367922782898,294.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.385132759809494,0.050000000745058,0.0521141067147254,293.4646301269531,297.1499938964844,293.1499938964844,0.0074738091789186,-401.22406005859375,299.7890930175781,0.385132759809494,0.050000000745058,0.0384913012385368,293.1917419433594,297.1499938964844,293.1499938964844,0.0352314710617065,-1211.5985107421875,304.15411376953125,0.4689949750900268,0.0761557221412658,0.077056884765625,293.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.385132759809494,0.050000000745058,0.2472068816423416,291.15692138671875,291.1499938964844,274.8500061035156,271.4999389648437,286.6956787109375,294.6862487792969,291.15826416015625,1.0,0.3561802208423614,0.6636329293251038,0.6636329293251038,1.0,1.0,-1.257636308670044,0.5067415833473206,0.7508946657180786,0.2156026810407638,0.0,0.0,0.2182155102491378,130.1988067626953,126.0,7.842122554779053,-5677.3046875,391.5129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,304.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.1269897818565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156447172164917,0.156451478600502,-4.3071131585747935e-06,0.0,0.0001288784842472,0.0,0.0,6.2475690841674805,0.0,0.0,0.0,0.278910368680954,4.0,0.0,1.0
746640,293.20562744140625,297.1499938964844,293.1499938964844,0.6416438221931458,-9960.3583984375,304.162841796875,0.9990000128746032,0.78620445728302,0.6330367922782898,294.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.385132759809494,0.050000000745058,0.0521141067147254,293.4646301269531,297.1499938964844,293.1499938964844,0.0074738091789186,-401.22406005859375,299.7890930175781,0.385132759809494,0.050000000745058,0.0384913012385368,293.1917419433594,297.1499938964844,293.1499938964844,0.0352314710617065,-1211.5985107421875,304.15411376953125,0.4689949750900268,0.0761557221412658,0.077056884765625,293.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.385132759809494,0.050000000745058,0.2472068816423416,291.15692138671875,291.1499938964844,274.8500061035156,271.4999389648437,286.6956787109375,294.6862487792969,291.15826416015625,1.0,0.3561802208423614,0.6636329293251038,0.6636329293251038,1.0,1.0,-1.257636308670044,0.5067415833473206,0.7508946657180786,0.2156026810407638,0.0,0.0,0.2182155102491378,130.1988067626953,126.0,7.842122554779053,-5677.3046875,391.5129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,304.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.1269897818565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156447172164917,0.156451478600502,-4.3071131585747935e-06,0.0,0.0001288784842472,0.0,0.0,6.2475690841674805,0.0,0.0,0.0,0.278910368680954,4.0,0.0,1.0
746700,293.20147705078125,297.1499938964844,293.1499938964844,0.6386828422546387,-9922.6865234375,304.165771484375,0.9990000128746032,0.7863134741783142,0.6308186054229736,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.3857690989971161,0.050000000745058,0.0520813316106796,293.4642333984375,297.1499938964844,293.1499938964844,0.0074017150327563,-398.2859802246094,299.7379150390625,0.3857690989971161,0.050000000745058,0.0384670943021774,293.1908569335937,297.1499938964844,293.1499938964844,0.0348527282476425,-1204.9359130859375,304.154052734375,0.4686422348022461,0.0758030489087104,0.0766713544726371,293.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.3857690989971161,0.050000000745058,0.2470514178276062,291.1635437011719,291.1499938964844,274.8500061035156,271.50213623046875,286.6983642578125,294.6812744140625,291.164306640625,1.0,0.3553113639354706,0.6634600162506104,0.6634600162506104,1.0,1.0,-1.254251480102539,0.5050418972969055,0.7492095828056335,0.2153154909610748,0.0,0.0,0.2166332602500915,129.33108520507812,126.0,10.128960609436035,-5656.619140625,388.0027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,304.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1268750429153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556730270385742,0.1556773334741592,-4.30641375714913e-06,0.0,0.0001287620398215,0.0,0.0,6.214330673217773,0.0,0.0,0.0,0.2787903249263763,4.0,0.0,1.0
746760,293.198486328125,297.1499938964844,293.1499938964844,0.6372625231742859,-9905.798828125,304.1654663085937,0.9990000128746032,0.7862535715103149,0.6297979354858398,294.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3860628008842468,0.050000000745058,0.0520662888884544,293.4637756347656,297.1499938964844,293.1499938964844,0.0073356768116354,-395.6605529785156,299.68511962890625,0.3860628008842468,0.050000000745058,0.0384559817612171,293.1899108886719,297.1499938964844,293.1499938964844,0.0345426090061664,-1199.5377197265625,304.15386962890625,0.4679782688617706,0.0754713043570518,0.0763332322239875,293.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3860628008842468,0.050000000745058,0.2469800561666488,291.164794921875,291.1499938964844,274.8500061035156,271.5043334960937,286.70050048828125,294.6774597167969,291.16455078125,1.0,0.354834645986557,0.6632890701293945,0.6632890701293945,1.0,1.0,-1.252502679824829,0.5040631294250488,0.7484394907951355,0.2153808176517486,0.0,0.0,0.2154982686042785,128.9366912841797,129.0,4.729496002197266,-5637.34326171875,386.3095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,304.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1267250925302505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154839426279068,0.154843732714653,-4.30505406256998e-06,0.0,0.000128609870444,0.0,0.0,6.177723407745361,0.0,0.0,0.0,0.2786552608013153,4.0,0.0,1.0
746820,293.1955871582031,297.1499938964844,293.1499938964844,0.6369734406471252,-9905.7216796875,304.16070556640625,0.9990000128746032,0.785620391368866,0.6298650503158569,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.3860434591770172,0.050000000745058,0.0520672723650932,293.4629211425781,297.1499938964844,293.1499938964844,0.0072129601612687,-390.8136291503906,299.5777282714844,0.3860434591770172,0.050000000745058,0.0384567119181156,293.1882019042969,297.1499938964844,293.1499938964844,0.0339934304356575,-1190.0185546875,304.15350341796875,0.4659461081027984,0.0748100355267524,0.0757101997733116,293.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.3860434591770172,0.050000000745058,0.2469847351312637,291.1615905761719,291.1499938964844,274.8500061035156,271.5087280273437,286.7047119140625,294.6727294921875,291.1612243652344,1.0,0.3548892736434936,0.6629472374916077,0.6629472374916077,1.0,1.0,-1.2518417835235596,0.5033615231513977,0.7484802603721619,0.2160959988832473,0.0,0.0,0.2141556143760681,128.97607421875,132.0,-2.1206791400909424,-5618.10888671875,386.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1263376772403717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538793891668319,0.1538836807012558,-4.302749857743038e-06,0.0,0.0001282166776945,0.0,0.0,6.134588718414307,0.0,0.0,0.0,0.2784812748432159,4.0,0.0,1.0
746880,293.1955871582031,297.1499938964844,293.1499938964844,0.6369734406471252,-9905.7216796875,304.16070556640625,0.9990000128746032,0.785620391368866,0.6298650503158569,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.3860434591770172,0.050000000745058,0.0520672723650932,293.4629211425781,297.1499938964844,293.1499938964844,0.0072129601612687,-390.8136291503906,299.5777282714844,0.3860434591770172,0.050000000745058,0.0384567119181156,293.1882019042969,297.1499938964844,293.1499938964844,0.0339934304356575,-1190.0185546875,304.15350341796875,0.4659461081027984,0.0748100355267524,0.0757101997733116,293.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.3860434591770172,0.050000000745058,0.2469847351312637,291.1615905761719,291.1499938964844,274.8500061035156,271.5087280273437,286.7047119140625,294.6727294921875,291.1612243652344,1.0,0.3548892736434936,0.6629472374916077,0.6629472374916077,1.0,1.0,-1.2518417835235596,0.5033615231513977,0.7484802603721619,0.2160959988832473,0.0,0.0,0.2141556143760681,128.97607421875,132.0,-2.1206791400909424,-5618.10888671875,386.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1263376772403717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538793891668319,0.1538836807012558,-4.302749857743038e-06,0.0,0.0001282166776945,0.0,0.0,6.134588718414307,0.0,0.0,0.0,0.2784812748432159,4.0,0.0,1.0
746940,293.19635009765625,297.1499938964844,293.1499938964844,0.6392703056335449,-9938.755859375,304.1532897949219,0.9990000128746032,0.7843157052993774,0.6320868134498596,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.385404884815216,0.050000000745058,0.0521000549197196,293.4623107910156,297.1499938964844,293.1499938964844,0.0070976596325635,-386.2357177734375,299.46929931640625,0.385404884815216,0.050000000745058,0.0384809225797653,293.1868896484375,297.1499938964844,293.1499938964844,0.0334556847810745,-1180.6806640625,304.1532287597656,0.4628854691982269,0.0741050988435745,0.0750890374183654,293.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.385404884815216,0.050000000745058,0.2471402287483215,291.15679931640625,291.1499938964844,274.8500061035156,271.5131225585937,286.708984375,294.6712646484375,291.15625,1.0,0.3559675514698028,0.662605345249176,0.662605345249176,1.0,1.0,-1.2540174722671509,0.5039182305335999,0.7500991821289062,0.2173864096403122,0.0,0.0,0.2135521918535232,129.86175537109375,135.0,-5.977734088897705,-5611.68701171875,389.0217895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,304.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.1259068846702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533840298652649,0.1533883213996887,-4.301392891647993e-06,0.0,0.0001277794799534,0.0,0.0,6.112126350402832,0.0,0.0,0.0,0.2783882021903991,4.0,0.0,1.0
747000,293.19635009765625,297.1499938964844,293.1499938964844,0.6392703056335449,-9938.755859375,304.1532897949219,0.9990000128746032,0.7843157052993774,0.6320868134498596,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.385404884815216,0.050000000745058,0.0521000549197196,293.4623107910156,297.1499938964844,293.1499938964844,0.0070976596325635,-386.2357177734375,299.46929931640625,0.385404884815216,0.050000000745058,0.0384809225797653,293.1868896484375,297.1499938964844,293.1499938964844,0.0334556847810745,-1180.6806640625,304.1532287597656,0.4628854691982269,0.0741050988435745,0.0750890374183654,293.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.385404884815216,0.050000000745058,0.2471402287483215,291.15679931640625,291.1499938964844,274.8500061035156,271.5131225585937,286.708984375,294.6712646484375,291.15625,1.0,0.3559675514698028,0.662605345249176,0.662605345249176,1.0,1.0,-1.2540174722671509,0.5039182305335999,0.7500991821289062,0.2173864096403122,0.0,0.0,0.2135521918535232,129.86175537109375,135.0,-5.977734088897705,-5611.68701171875,389.0217895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,304.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.1259068846702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533840298652649,0.1533883213996887,-4.301392891647993e-06,0.0,0.0001277794799534,0.0,0.0,6.112126350402832,0.0,0.0,0.0,0.2783882021903991,4.0,0.0,1.0
747060,293.2001037597656,297.1499938964844,293.1499938964844,0.6435121893882751,-9995.7880859375,304.1451416015625,0.9990000128746032,0.7823882102966309,0.6358351707458496,294.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.3843339681625366,0.050000000745058,0.0521556250751018,293.4620666503906,297.1499938964844,293.1499938964844,0.0069867013953626,-381.7898559570313,299.359619140625,0.3843339681625366,0.050000000745058,0.0385219678282737,293.18609619140625,297.1499938964844,293.1499938964844,0.0328920483589172,-1170.852294921875,304.1531066894531,0.4589546322822571,0.0733344852924346,0.074432149529457,293.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.3843339681625366,0.050000000745058,0.2474038302898407,291.15118408203125,291.1499938964844,274.8500061035156,271.5175170898437,286.7135925292969,294.67236328125,291.1506652832031,1.0,0.3577667474746704,0.6622315049171448,0.6622315049171448,1.0,1.0,-1.2581602334976196,0.5053380131721497,0.7528222799301147,0.2190646231174469,0.0,0.0,0.2137757688760757,131.35330200195312,123.0,-7.306362152099609,-5616.6904296875,394.2442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,304.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.1255045533180236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533907204866409,0.1533950120210647,-4.300946329749422e-06,0.0,0.000127371167764,0.0,0.0,6.111783504486084,0.0,0.0,0.0,0.2783807218074798,4.0,0.0,1.0
747120,293.2001037597656,297.1499938964844,293.1499938964844,0.6435121893882751,-9995.7880859375,304.1451416015625,0.9990000128746032,0.7823882102966309,0.6358351707458496,294.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.3843339681625366,0.050000000745058,0.0521556250751018,293.4620666503906,297.1499938964844,293.1499938964844,0.0069867013953626,-381.7898559570313,299.359619140625,0.3843339681625366,0.050000000745058,0.0385219678282737,293.18609619140625,297.1499938964844,293.1499938964844,0.0328920483589172,-1170.852294921875,304.1531066894531,0.4589546322822571,0.0733344852924346,0.074432149529457,293.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.3843339681625366,0.050000000745058,0.2474038302898407,291.15118408203125,291.1499938964844,274.8500061035156,271.5175170898437,286.7135925292969,294.67236328125,291.1506652832031,1.0,0.3577667474746704,0.6622315049171448,0.6622315049171448,1.0,1.0,-1.2581602334976196,0.5053380131721497,0.7528222799301147,0.2190646231174469,0.0,0.0,0.2137757688760757,131.35330200195312,123.0,-7.306362152099609,-5616.6904296875,394.2442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,304.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.1255045533180236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533907204866409,0.1533950120210647,-4.300946329749422e-06,0.0,0.000127371167764,0.0,0.0,6.111783504486084,0.0,0.0,0.0,0.2783807218074798,4.0,0.0,1.0
747180,293.1991882324219,297.1499938964844,293.1499938964844,0.6375471353530884,-9914.83203125,304.1572570800781,0.9990000128746032,0.7812730669975281,0.6303064227104187,294.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.3859162628650665,0.050000000745058,0.0520737431943416,293.4617919921875,297.1499938964844,293.1499938964844,0.0068536018952727,-376.1093444824219,299.253662109375,0.3859162628650665,0.050000000745058,0.0384614877402782,293.18524169921875,297.1499938964844,293.1499938964844,0.032155230641365,-1157.744384765625,304.1532897949219,0.4583754539489746,0.072593554854393,0.0736237168312072,293.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.3859162628650665,0.050000000745058,0.2470154166221618,291.1549072265625,291.1499938964844,274.8500061035156,271.5219116210937,286.7261657714844,294.66766357421875,291.1564025878906,1.0,0.3545789420604706,0.6618576049804688,0.6618576049804688,1.0,1.0,-1.2499250173568726,0.50100177526474,0.7489231824874878,0.2190984785556793,0.0,0.0,0.2131409496068954,129.2064208984375,126.0,8.279950141906738,-5603.40087890625,385.6282348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,304.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.1251745969057083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533748358488083,0.1533791273832321,-4.301190074329497e-06,0.0,0.0001270362990908,0.0,0.0,6.111463069915772,0.0,0.0,0.0,0.278376817703247,4.0,0.0,1.0
747240,293.1991882324219,297.1499938964844,293.1499938964844,0.6375471353530884,-9914.83203125,304.1572570800781,0.9990000128746032,0.7812730669975281,0.6303064227104187,294.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.3859162628650665,0.050000000745058,0.0520737431943416,293.4617919921875,297.1499938964844,293.1499938964844,0.0068536018952727,-376.1093444824219,299.253662109375,0.3859162628650665,0.050000000745058,0.0384614877402782,293.18524169921875,297.1499938964844,293.1499938964844,0.032155230641365,-1157.744384765625,304.1532897949219,0.4583754539489746,0.072593554854393,0.0736237168312072,293.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.3859162628650665,0.050000000745058,0.2470154166221618,291.1549072265625,291.1499938964844,274.8500061035156,271.5219116210937,286.7261657714844,294.66766357421875,291.1564025878906,1.0,0.3545789420604706,0.6618576049804688,0.6618576049804688,1.0,1.0,-1.2499250173568726,0.50100177526474,0.7489231824874878,0.2190984785556793,0.0,0.0,0.2131409496068954,129.2064208984375,126.0,8.279950141906738,-5603.40087890625,385.6282348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,304.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.1251745969057083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533748358488083,0.1533791273832321,-4.301190074329497e-06,0.0,0.0001270362990908,0.0,0.0,6.111463069915772,0.0,0.0,0.0,0.278376817703247,4.0,0.0,1.0
747300,293.1957702636719,297.1499938964844,293.1499938964844,0.635040283203125,-9882.4541015625,304.160400390625,0.9990000128746032,0.7813228368759155,0.6284458637237549,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.386452704668045,0.050000000745058,0.0520463585853576,293.46142578125,297.1499938964844,293.1499938964844,0.0067884619347751,-373.2397766113281,299.2033996582031,0.386452704668045,0.050000000745058,0.0384412631392478,293.1845092773437,297.1499938964844,293.1499938964844,0.0318268239498138,-1151.8118896484375,304.1532897949219,0.4579431414604187,0.072286307811737,0.0732863694429397,293.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.386452704668045,0.050000000745058,0.2468855232000351,291.1622314453125,291.1499938964844,274.8500061035156,271.52410888671875,286.7308044433594,294.66290283203125,291.1631164550781,1.0,0.3538951873779297,0.6616706848144531,0.6616706848144531,1.0,1.0,-1.2470694780349731,0.4994126260280609,0.7476568818092346,0.2193101346492767,0.0,0.0,0.2115824073553085,128.4927520751953,126.0,11.18354034423828,-5583.6953125,382.72894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,304.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1250089854001999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526506096124649,0.1526549011468887,-4.30064756073989e-06,0.0,0.0001268682244699,0.0,0.0,6.080656051635742,0.0,0.0,0.0,0.2782671451568603,4.0,0.0,1.0
747360,293.1933898925781,297.1499938964844,293.1499938964844,0.634017288684845,-9870.15625,304.16033935546875,0.9990000128746032,0.7812124490737915,0.6277251243591309,294.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.386661022901535,0.050000000745058,0.0520357675850391,293.4609680175781,297.1499938964844,293.1499938964844,0.006728465668857,-370.6606750488281,299.1513061523437,0.386661022901535,0.050000000745058,0.0384334400296211,293.1837463378906,297.1499938964844,293.1499938964844,0.0315646491944789,-1147.13037109375,304.1531677246094,0.4571988880634308,0.0720003023743629,0.0729958191514015,293.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.386661022901535,0.050000000745058,0.2468352764844894,291.1639099121094,291.1499938964844,274.8500061035156,271.5262756347656,286.73443603515625,294.6593017578125,291.16375732421875,1.0,0.3535743355751037,0.6615015864372253,0.6615015864372253,1.0,1.0,-1.2457726001739502,0.4985353350639343,0.7472372055053711,0.219794675707817,0.0,0.0,0.2104559242725372,128.22586059570312,129.0,5.727566719055176,-5564.66259765625,381.5365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,304.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.736328125,18000.0,0.0,0.0,0.1248183622956276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518402099609375,0.1518445163965225,-4.299392912798794e-06,0.0,0.0001266747713088,0.0,0.0,6.045323371887207,0.0,0.0,0.0,0.2781381011009216,4.0,0.0,1.0
747420,293.1915283203125,297.1499938964844,293.1499938964844,0.6343970894813538,-9877.7236328125,304.1561584472656,0.9990000128746032,0.7804997563362122,0.6282626390457153,294.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3865055739879608,0.050000000745058,0.0520436540246009,293.4600830078125,297.1499938964844,293.1499938964844,0.0066168485209345,-365.8990478515625,299.044921875,0.3865055739879608,0.050000000745058,0.0384392663836479,293.1823425292969,297.1499938964844,293.1499938964844,0.031110243871808,-1139.0609130859375,304.1528625488281,0.4550725221633911,0.071431741118431,0.0724669620394706,293.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3865055739879608,0.050000000745058,0.2468726933002472,291.1610412597656,291.1499938964844,274.8500061035156,271.5306701660156,286.74090576171875,294.6548767089844,291.1606750488281,1.0,0.3538760244846344,0.6611633896827698,0.6611633896827698,1.0,1.0,-1.2458434104919434,0.4980018734931946,0.747841477394104,0.2211761772632599,0.0,0.0,0.2091626077890396,128.46363830566406,132.0,-1.6246867179870603,-5545.55029296875,382.0750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,304.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1243750751018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509233564138412,0.150927647948265,-4.297213763493346e-06,0.0,0.0001262248842976,0.0,0.0,6.004357814788818,0.0,0.0,0.0,0.2779733538627624,4.0,0.0,1.0
747480,293.1915283203125,297.1499938964844,293.1499938964844,0.6343970894813538,-9877.7236328125,304.1561584472656,0.9990000128746032,0.7804997563362122,0.6282626390457153,294.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3865055739879608,0.050000000745058,0.0520436540246009,293.4600830078125,297.1499938964844,293.1499938964844,0.0066168485209345,-365.8990478515625,299.044921875,0.3865055739879608,0.050000000745058,0.0384392663836479,293.1823425292969,297.1499938964844,293.1499938964844,0.031110243871808,-1139.0609130859375,304.1528625488281,0.4550725221633911,0.071431741118431,0.0724669620394706,293.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3865055739879608,0.050000000745058,0.2468726933002472,291.1610412597656,291.1499938964844,274.8500061035156,271.5306701660156,286.74090576171875,294.6548767089844,291.1606750488281,1.0,0.3538760244846344,0.6611633896827698,0.6611633896827698,1.0,1.0,-1.2458434104919434,0.4980018734931946,0.747841477394104,0.2211761772632599,0.0,0.0,0.2091626077890396,128.46363830566406,132.0,-1.6246867179870603,-5545.55029296875,382.0750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,304.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1243750751018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509233564138412,0.150927647948265,-4.297213763493346e-06,0.0,0.0001262248842976,0.0,0.0,6.004357814788818,0.0,0.0,0.0,0.2779733538627624,4.0,0.0,1.0
747540,293.19305419921875,297.1499938964844,293.1499938964844,0.6372091174125671,-9916.5380859375,304.1494140625,0.9990000128746032,0.7791428565979004,0.6308194398880005,294.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3857685625553131,0.050000000745058,0.0520812906324863,293.4593811035156,297.1499938964844,293.1499938964844,0.0065116556361317,-361.3928833007813,298.93756103515625,0.3857685625553131,0.050000000745058,0.0384670607745647,293.1813049316406,297.1499938964844,293.1499938964844,0.0306681934744119,-1131.1966552734375,304.15264892578125,0.4521398246288299,0.0708223730325698,0.0719402730464935,293.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3857685625553131,0.050000000745058,0.2470512092113495,291.1562194824219,291.1499938964844,274.8500061035156,271.5350646972656,286.74658203125,294.6536560058594,291.1556701660156,1.0,0.3551335036754608,0.6608251333236694,0.6608251333236694,1.0,1.0,-1.248572587966919,0.4986960589885711,0.7498764991760254,0.2229368686676025,0.0,0.0,0.2086338698863983,129.48959350585938,135.0,-5.928677558898926,-5539.126953125,385.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,304.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.1239199563860893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504762321710586,0.1504805237054824,-4.295956387068145e-06,0.0,0.0001257630065083,0.0,0.0,5.9841389656066895,0.0,0.0,0.0,0.2778891623020172,4.0,0.0,1.0
747600,293.19305419921875,297.1499938964844,293.1499938964844,0.6372091174125671,-9916.5380859375,304.1494140625,0.9990000128746032,0.7791428565979004,0.6308194398880005,294.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3857685625553131,0.050000000745058,0.0520812906324863,293.4593811035156,297.1499938964844,293.1499938964844,0.0065116556361317,-361.3928833007813,298.93756103515625,0.3857685625553131,0.050000000745058,0.0384670607745647,293.1813049316406,297.1499938964844,293.1499938964844,0.0306681934744119,-1131.1966552734375,304.15264892578125,0.4521398246288299,0.0708223730325698,0.0719402730464935,293.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3857685625553131,0.050000000745058,0.2470512092113495,291.1562194824219,291.1499938964844,274.8500061035156,271.5350646972656,286.74658203125,294.6536560058594,291.1556701660156,1.0,0.3551335036754608,0.6608251333236694,0.6608251333236694,1.0,1.0,-1.248572587966919,0.4986960589885711,0.7498764991760254,0.2229368686676025,0.0,0.0,0.2086338698863983,129.48959350585938,135.0,-5.928677558898926,-5539.126953125,385.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,304.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.1239199563860893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504762321710586,0.1504805237054824,-4.295956387068145e-06,0.0,0.0001257630065083,0.0,0.0,5.9841389656066895,0.0,0.0,0.0,0.2778891623020172,4.0,0.0,1.0
