time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747660,293.1973571777344,297.1499938964844,293.1499938964844,0.6418529748916626,-9978.015625,304.1418762207031,0.9990000128746032,0.7771864533424377,0.6348087787628174,294.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3846261501312256,0.050000000745058,0.0521403215825557,293.4589538574219,297.1499938964844,293.1499938964844,0.0064102658070623,-357.0158386230469,298.8290710449219,0.3846261501312256,0.050000000745058,0.0385106615722179,293.18072509765625,297.1499938964844,293.1499938964844,0.0302035044878721,-1122.889892578125,304.1525573730469,0.4485581517219543,0.0701512619853019,0.0713799744844436,293.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3846261501312256,0.050000000745058,0.2473312318325042,291.1503601074219,291.1499938964844,274.8500061035156,271.5394592285156,286.7518920898437,294.65496826171875,291.1498107910156,1.0,0.3570643365383148,0.6604616641998291,0.6604616641998291,1.0,1.0,-1.2531476020812988,0.5002450346946716,0.7529025673866272,0.2249207496643066,0.0,0.0,0.2089802026748657,131.0811004638672,123.0,-7.577427864074707,-5544.41455078125,391.1961059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,304.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.1235213354229927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505463719367981,0.1505506634712219,-4.29561532655498e-06,0.0,0.000125358448713,0.0,0.0,5.986575126647949,0.0,0.0,0.0,0.2778923213481903,4.0,0.0,1.0
747720,293.1973571777344,297.1499938964844,293.1499938964844,0.6418529748916626,-9978.015625,304.1418762207031,0.9990000128746032,0.7771864533424377,0.6348087787628174,294.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3846261501312256,0.050000000745058,0.0521403215825557,293.4589538574219,297.1499938964844,293.1499938964844,0.0064102658070623,-357.0158386230469,298.8290710449219,0.3846261501312256,0.050000000745058,0.0385106615722179,293.18072509765625,297.1499938964844,293.1499938964844,0.0302035044878721,-1122.889892578125,304.1525573730469,0.4485581517219543,0.0701512619853019,0.0713799744844436,293.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3846261501312256,0.050000000745058,0.2473312318325042,291.1503601074219,291.1499938964844,274.8500061035156,271.5394592285156,286.7518920898437,294.65496826171875,291.1498107910156,1.0,0.3570643365383148,0.6604616641998291,0.6604616641998291,1.0,1.0,-1.2531476020812988,0.5002450346946716,0.7529025673866272,0.2249207496643066,0.0,0.0,0.2089802026748657,131.0811004638672,123.0,-7.577427864074707,-5544.41455078125,391.1961059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,304.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.1235213354229927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505463719367981,0.1505506634712219,-4.29561532655498e-06,0.0,0.000125358448713,0.0,0.0,5.986575126647949,0.0,0.0,0.0,0.2778923213481903,4.0,0.0,1.0
747780,293.19683837890625,297.1499938964844,293.1499938964844,0.6361783146858215,-9900.0947265625,304.1545715332031,0.9990000128746032,0.776064395904541,0.6294395923614502,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.3861657083034515,0.050000000745058,0.0520609132945537,293.4584045410156,297.1499938964844,293.1499938964844,0.0062893121503293,-351.4913024902344,298.7250061035156,0.3861657083034515,0.050000000745058,0.0384520143270492,293.1800231933594,297.1499938964844,293.1499938964844,0.0295920316129922,-1111.3671875,304.1527099609375,0.448184996843338,0.0695139840245246,0.0706709399819374,293.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.3861657083034515,0.050000000745058,0.2469545602798462,291.15399169921875,291.1499938964844,274.8500061035156,271.5438232421875,286.765869140625,294.65008544921875,291.155517578125,1.0,0.3539718985557556,0.6600982546806335,0.6600982546806335,1.0,1.0,-1.245242476463318,0.4959638714790344,0.7492786049842834,0.2253266721963882,0.0,0.0,0.2084819078445434,129.00897216796875,111.0,8.295660972595215,-5531.8583984375,382.9378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.1232205629348754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506141126155853,0.1506184041500091,-4.295995495340321e-06,0.0,0.0001250532077392,0.0,0.0,5.989895820617676,0.0,0.0,0.0,0.2779023647308349,4.0,0.0,1.0
747840,293.19683837890625,297.1499938964844,293.1499938964844,0.6361783146858215,-9900.0947265625,304.1545715332031,0.9990000128746032,0.776064395904541,0.6294395923614502,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.3861657083034515,0.050000000745058,0.0520609132945537,293.4584045410156,297.1499938964844,293.1499938964844,0.0062893121503293,-351.4913024902344,298.7250061035156,0.3861657083034515,0.050000000745058,0.0384520143270492,293.1800231933594,297.1499938964844,293.1499938964844,0.0295920316129922,-1111.3671875,304.1527099609375,0.448184996843338,0.0695139840245246,0.0706709399819374,293.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.3861657083034515,0.050000000745058,0.2469545602798462,291.15399169921875,291.1499938964844,274.8500061035156,271.5438232421875,286.765869140625,294.65008544921875,291.155517578125,1.0,0.3539718985557556,0.6600982546806335,0.6600982546806335,1.0,1.0,-1.245242476463318,0.4959638714790344,0.7492786049842834,0.2253266721963882,0.0,0.0,0.2084819078445434,129.00897216796875,111.0,8.295660972595215,-5531.8583984375,382.9378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.1232205629348754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506141126155853,0.1506184041500091,-4.295995495340321e-06,0.0,0.0001250532077392,0.0,0.0,5.989895820617676,0.0,0.0,0.0,0.2779023647308349,4.0,0.0,1.0
747900,293.19189453125,297.1499938964844,293.1499938964844,0.6295903325080872,-9812.4384765625,304.1657409667969,0.9990000128746032,0.7764383554458618,0.6237519979476929,294.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.3878146409988403,0.050000000745058,0.0519775561988353,293.4577941894531,297.1499938964844,293.1499938964844,0.0062224268913269,-348.3053894042969,298.6769104003906,0.3878146409988403,0.050000000745058,0.0383904464542865,293.17926025390625,297.1499938964844,293.1499938964844,0.0292208418250083,-1105.4376220703125,304.15289306640625,0.4492703080177307,0.0692827180027961,0.0703355967998504,293.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.3878146409988403,0.050000000745058,0.2465591430664062,291.1627197265625,291.1499938964844,274.8500061035156,271.5460205078125,286.77459716796875,294.6430358886719,291.1644897460937,1.0,0.3511000871658325,0.6599165201187134,0.6599165201187134,1.0,1.0,-1.2373665571212769,0.4919984340667724,0.7453681230545044,0.2250140756368637,0.0,0.0,0.2067687213420868,126.8172378540039,111.0,16.426429748535156,-5505.20703125,374.5260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1230756267905235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499039232730865,0.1499082297086715,-4.295543021726189e-06,0.0,0.0001249061169801,0.0,0.0,5.959908485412598,0.0,0.0,0.0,0.2777957022190094,4.0,0.0,1.0
747960,293.1841125488281,297.1499938964844,293.1499938964844,0.6211242079734802,-9700.9833984375,304.17828369140625,0.9990000128746032,0.7774300575256348,0.6165221333503723,294.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.3899241685867309,0.050000000745058,0.0518726892769336,293.4568176269531,297.1499938964844,293.1499938964844,0.0061542023904621,-345.0202331542969,298.6302490234375,0.3899241685867309,0.050000000745058,0.0383129902184009,293.1781311035156,297.1499938964844,293.1499938964844,0.0288435984402894,-1101.5328369140625,304.1529846191406,0.4511878192424774,0.0691321119666099,0.070048302412033,293.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.3899241685867309,0.050000000745058,0.246061697602272,291.17218017578125,291.1499938964844,274.8500061035156,271.5482177734375,286.783935546875,294.6333312988281,291.1740417480469,1.0,0.3475063741207123,0.659764289855957,0.659764289855957,1.0,1.0,-1.2275292873382568,0.4871314167976379,0.7403978705406189,0.22445909678936,0.0,0.0,0.2043408900499344,124.05641174316406,114.0,21.57147789001465,-5467.21484375,364.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,304.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1953125,18000.0,0.0,0.0,0.1228930279612541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487245261669159,0.1487288326025009,-4.2942119762301445e-06,0.0,0.0001247207983396,0.0,0.0,5.909376621246338,0.0,0.0,0.0,0.2776109874248504,4.0,0.0,1.0
748020,293.168212890625,297.1499938964844,293.1499938964844,0.6112415790557861,-9576.52734375,304.184814453125,0.9990000128746032,0.7798031568527222,0.608802080154419,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3921113312244415,0.050000000745058,0.0517620705068111,293.45416259765625,297.1499938964844,293.1499938964844,0.0060370154678821,-339.43719482421875,298.5362854003906,0.3921113312244415,0.050000000745058,0.0382312908768653,293.1752319335937,297.1499938964844,293.1499938964844,0.0283488761633634,-1094.7862548828125,304.1527099609375,0.4533950984477997,0.0690036341547966,0.0697691589593887,293.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3921113312244415,0.050000000745058,0.245536983013153,291.18341064453125,291.1499938964844,274.8500061035156,271.5526123046875,286.7939147949219,294.6153564453125,291.18328857421875,1.0,0.3441207110881805,0.6594598889350891,0.6594598889350891,1.0,1.0,-1.2170612812042236,0.4817453324794769,0.7353159189224243,0.2243519425392151,0.0,0.0,0.1988748013973236,121.1566925048828,117.0,10.79568099975586,-5391.25634765625,353.2129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,304.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.1223225444555282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455970704555511,0.1456013619899749,-4.2893857425951865e-06,0.0,0.0001241418358404,0.0,0.0,5.774029731750488,0.0,0.0,0.0,0.2771037518978119,4.0,0.0,1.0
748080,293.168212890625,297.1499938964844,293.1499938964844,0.6112415790557861,-9576.52734375,304.184814453125,0.9990000128746032,0.7798031568527222,0.608802080154419,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3921113312244415,0.050000000745058,0.0517620705068111,293.45416259765625,297.1499938964844,293.1499938964844,0.0060370154678821,-339.43719482421875,298.5362854003906,0.3921113312244415,0.050000000745058,0.0382312908768653,293.1752319335937,297.1499938964844,293.1499938964844,0.0283488761633634,-1094.7862548828125,304.1527099609375,0.4533950984477997,0.0690036341547966,0.0697691589593887,293.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3921113312244415,0.050000000745058,0.245536983013153,291.18341064453125,291.1499938964844,274.8500061035156,271.5526123046875,286.7939147949219,294.6153564453125,291.18328857421875,1.0,0.3441207110881805,0.6594598889350891,0.6594598889350891,1.0,1.0,-1.2170612812042236,0.4817453324794769,0.7353159189224243,0.2243519425392151,0.0,0.0,0.1988748013973236,121.1566925048828,117.0,10.79568099975586,-5391.25634765625,353.2129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,304.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.1223225444555282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455970704555511,0.1456013619899749,-4.2893857425951865e-06,0.0,0.0001241418358404,0.0,0.0,5.774029731750488,0.0,0.0,0.0,0.2771037518978119,4.0,0.0,1.0
748140,293.15802001953125,297.1499938964844,293.1499938964844,0.6068950295448303,-9526.67578125,304.1802673339844,0.9990000128746032,0.7814193964004517,0.6056316494941711,293.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.3929893970489502,0.050000000745058,0.0517170391976833,293.4511108398437,297.1499938964844,293.1499938964844,0.0059361127205193,-334.76544189453125,298.4375915527344,0.3929893970489502,0.050000000745058,0.0381980277597904,293.17242431640625,297.1499938964844,293.1499938964844,0.0282801873981952,-1093.2943115234375,304.15191650390625,0.4543215334415436,0.0689350068569183,0.0696548968553543,293.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.3929893970489502,0.050000000745058,0.2453233748674392,291.1791076660156,291.1499938964844,274.8500061035156,271.5569763183594,286.7992858886719,294.6031494140625,291.17840576171875,1.0,0.3427170813083648,0.6591554880142212,0.6591554880142212,1.0,1.0,-1.212766408920288,0.479282796382904,0.7334836721420288,0.2248729616403579,0.0,0.0,0.1952216923236847,119.9916534423828,120.0,-2.8626387119293213,-5343.994140625,348.8439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921447753906,304.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.919921875,18000.0,0.0,0.0,0.1214793473482132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433111280202865,0.1433154195547104,-4.284562692191685e-06,0.0,0.0001232860959134,0.0,0.0,5.673794746398926,0.0,0.0,0.0,0.2767074704170227,4.0,0.0,1.0
748200,293.15802001953125,297.1499938964844,293.1499938964844,0.6068950295448303,-9526.67578125,304.1802673339844,0.9990000128746032,0.7814193964004517,0.6056316494941711,293.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.3929893970489502,0.050000000745058,0.0517170391976833,293.4511108398437,297.1499938964844,293.1499938964844,0.0059361127205193,-334.76544189453125,298.4375915527344,0.3929893970489502,0.050000000745058,0.0381980277597904,293.17242431640625,297.1499938964844,293.1499938964844,0.0282801873981952,-1093.2943115234375,304.15191650390625,0.4543215334415436,0.0689350068569183,0.0696548968553543,293.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.3929893970489502,0.050000000745058,0.2453233748674392,291.1791076660156,291.1499938964844,274.8500061035156,271.5569763183594,286.7992858886719,294.6031494140625,291.17840576171875,1.0,0.3427170813083648,0.6591554880142212,0.6591554880142212,1.0,1.0,-1.212766408920288,0.479282796382904,0.7334836721420288,0.2248729616403579,0.0,0.0,0.1952216923236847,119.9916534423828,120.0,-2.8626387119293213,-5343.994140625,348.8439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921447753906,304.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.919921875,18000.0,0.0,0.0,0.1214793473482132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433111280202865,0.1433154195547104,-4.284562692191685e-06,0.0,0.0001232860959134,0.0,0.0,5.673794746398926,0.0,0.0,0.0,0.2767074704170227,4.0,0.0,1.0
748260,293.1527709960937,297.1499938964844,293.1499938964844,0.6062689423561096,-9525.267578125,304.1711730957031,0.9990000128746032,0.7822905778884888,0.6055375337600708,293.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.3930152654647827,0.050000000745058,0.0517157018184661,293.4481201171875,297.1499938964844,293.1499938964844,0.0058447713963687,-330.5657653808594,298.33770751953125,0.3930152654647827,0.050000000745058,0.0381970405578613,293.17010498046875,297.1499938964844,293.1499938964844,0.028244337067008,-1092.745361328125,304.1513671875,0.4540580809116363,0.0688409581780433,0.0695732906460762,293.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.3930152654647827,0.050000000745058,0.2453170120716095,291.17010498046875,291.1499938964844,274.8500061035156,271.5613708496094,286.8009948730469,294.5951843261719,291.16900634765625,1.0,0.3427651226520538,0.6589677333831787,0.6589677333831787,1.0,1.0,-1.2125439643859863,0.4788117110729217,0.733732283115387,0.2257628142833709,0.0,0.0,0.1931039690971374,119.97936248779295,123.0,-11.125550270080566,-5320.15283203125,348.7176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,304.3706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1204854547977447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418901979923248,0.1418944895267486,-4.28123075835174e-06,0.0,0.0001222774153575,0.0,0.0,5.611243724822998,0.0,0.0,0.0,0.2764551341533661,4.0,0.0,1.0
748320,293.1527709960937,297.1499938964844,293.1499938964844,0.6062689423561096,-9525.267578125,304.1711730957031,0.9990000128746032,0.7822905778884888,0.6055375337600708,293.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.3930152654647827,0.050000000745058,0.0517157018184661,293.4481201171875,297.1499938964844,293.1499938964844,0.0058447713963687,-330.5657653808594,298.33770751953125,0.3930152654647827,0.050000000745058,0.0381970405578613,293.17010498046875,297.1499938964844,293.1499938964844,0.028244337067008,-1092.745361328125,304.1513671875,0.4540580809116363,0.0688409581780433,0.0695732906460762,293.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.3930152654647827,0.050000000745058,0.2453170120716095,291.17010498046875,291.1499938964844,274.8500061035156,271.5613708496094,286.8009948730469,294.5951843261719,291.16900634765625,1.0,0.3427651226520538,0.6589677333831787,0.6589677333831787,1.0,1.0,-1.2125439643859863,0.4788117110729217,0.733732283115387,0.2257628142833709,0.0,0.0,0.1931039690971374,119.97936248779295,123.0,-11.125550270080566,-5320.15283203125,348.7176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,304.3706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1204854547977447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418901979923248,0.1418944895267486,-4.28123075835174e-06,0.0,0.0001222774153575,0.0,0.0,5.611243724822998,0.0,0.0,0.0,0.2764551341533661,4.0,0.0,1.0
748380,293.15155029296875,297.1499938964844,293.1499938964844,0.6084535121917725,-9559.2548828125,304.16046142578125,0.9990000128746032,0.7824722528457642,0.6076861619949341,293.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.3924215137958526,0.050000000745058,0.0517461784183979,293.4452819824219,297.1499938964844,293.1499938964844,0.0057591553777456,-326.6244812011719,298.2373962402344,0.3924215137958526,0.050000000745058,0.0382195487618446,293.1683044433594,297.1499938964844,293.1499938964844,0.0282062739133834,-1092.1973876953125,304.1509704589844,0.4528042674064636,0.0686983317136764,0.0694817081093788,293.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.3924215137958526,0.050000000745058,0.2454615831375122,291.1592102050781,291.1499938964844,274.8500061035156,271.5657653808594,286.8007507324219,294.59130859375,291.1581420898437,1.0,0.3438657224178314,0.658780038356781,0.658780038356781,1.0,1.0,-1.2152494192123413,0.4797635376453399,0.7354859113693237,0.2268352806568145,0.0,0.0,0.1926087439060211,120.80476379394533,126.0,-14.2149076461792,-5317.08251953125,351.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,304.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1194761246442794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413881629705429,0.1413924396038055,-4.279520453565056e-06,0.0,0.0001212530769407,0.0,0.0,5.588496208190918,0.0,0.0,0.0,0.2763557732105255,4.0,0.0,1.0
748440,293.15155029296875,297.1499938964844,293.1499938964844,0.6084535121917725,-9559.2548828125,304.16046142578125,0.9990000128746032,0.7824722528457642,0.6076861619949341,293.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.3924215137958526,0.050000000745058,0.0517461784183979,293.4452819824219,297.1499938964844,293.1499938964844,0.0057591553777456,-326.6244812011719,298.2373962402344,0.3924215137958526,0.050000000745058,0.0382195487618446,293.1683044433594,297.1499938964844,293.1499938964844,0.0282062739133834,-1092.1973876953125,304.1509704589844,0.4528042674064636,0.0686983317136764,0.0694817081093788,293.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.3924215137958526,0.050000000745058,0.2454615831375122,291.1592102050781,291.1499938964844,274.8500061035156,271.5657653808594,286.8007507324219,294.59130859375,291.1581420898437,1.0,0.3438657224178314,0.658780038356781,0.658780038356781,1.0,1.0,-1.2152494192123413,0.4797635376453399,0.7354859113693237,0.2268352806568145,0.0,0.0,0.1926087439060211,120.80476379394533,126.0,-14.2149076461792,-5317.08251953125,351.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,304.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1194761246442794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413881629705429,0.1413924396038055,-4.279520453565056e-06,0.0,0.0001212530769407,0.0,0.0,5.588496208190918,0.0,0.0,0.0,0.2763557732105255,4.0,0.0,1.0
748500,293.1522521972656,297.1499938964844,293.1499938964844,0.6103593707084656,-9586.193359375,304.1551208496094,0.9990000128746032,0.7823187112808228,0.6094027757644653,293.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.3919436335563659,0.050000000745058,0.0517706051468849,293.4439697265625,297.1499938964844,293.1499938964844,0.0057177431881427,-324.7051086425781,298.1873474121094,0.3919436335563659,0.050000000745058,0.0382375940680503,293.1676025390625,297.1499938964844,293.1499938964844,0.0281797964125871,-1091.734619140625,304.1508483886719,0.4518705010414123,0.0686041638255119,0.0694248005747795,293.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.3919436335563659,0.050000000745058,0.2455774694681167,291.1539611816406,291.1499938964844,274.8500061035156,271.56793212890625,286.8001403808594,294.5907592773437,291.1529235839844,1.0,0.3447161316871643,0.6586861610412598,0.6586861610412598,1.0,1.0,-1.2174314260482788,0.4806484282016754,0.736782968044281,0.2274033725261688,0.0,0.0,0.1928773373365402,121.4588623046875,126.0,-14.363364219665527,-5321.58935546875,354.0096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,304.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.1190085336565971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414368748664856,0.1414411514997482,-4.279247150407173e-06,0.0,0.0001207785317092,0.0,0.0,5.590138912200928,0.0,0.0,0.0,0.2763570249080658,4.0,0.0,1.0
748560,293.1536560058594,297.1499938964844,293.1499938964844,0.6127011179924011,-9618.3310546875,304.1499328613281,0.9990000128746032,0.7820109724998474,0.611457884311676,293.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.391367107629776,0.050000000745058,0.0517999455332756,293.4427490234375,297.1499938964844,293.1499938964844,0.0056770551018416,-322.8077697753906,298.1374206542969,0.391367107629776,0.050000000745058,0.0382592603564262,293.1670227050781,297.1499938964844,293.1499938964844,0.0281457938253879,-1091.076904296875,304.1507568359375,0.4507634043693542,0.0684928447008133,0.0693572014570236,293.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.391367107629776,0.050000000745058,0.2457166314125061,291.1490173339844,291.1499938964844,274.8500061035156,271.57012939453125,286.79962158203125,294.591064453125,291.1481018066406,1.0,0.3457238972187042,0.658519446849823,0.658519446849823,1.0,1.0,-1.2200450897216797,0.4817267954349518,0.7383182644844055,0.2279518693685531,0.0,0.0,0.1934396922588348,122.2414779663086,129.0,-13.861599922180176,-5329.1953125,356.8360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582763671875,304.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.1185861006379127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416578739881515,0.1416621506214141,-4.279314453015104e-06,0.0,0.0001203498177346,0.0,0.0,5.599269390106201,0.0,0.0,0.0,0.2763876616954803,4.0,0.0,1.0
748620,293.158447265625,297.1499938964844,293.1499938964844,0.6184565424919128,-9695.087890625,304.1404113769531,0.9990000128746032,0.7809492945671082,0.6163888573646545,293.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.389962375164032,0.050000000745058,0.0518707409501075,293.44049072265625,297.1499938964844,293.1499938964844,0.0055971150286495,-319.040283203125,298.03814697265625,0.389962375164032,0.050000000745058,0.0383115522563457,293.1662902832031,297.1499938964844,293.1499938964844,0.0280495919287204,-1089.0272216796875,304.1506652832031,0.4481009840965271,0.0682138204574585,0.0691824480891227,293.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.389962375164032,0.050000000745058,0.2460524588823318,291.1405639648437,291.1499938964844,274.8500061035156,271.57452392578125,286.7980041503906,294.5937805175781,291.13983154296875,1.0,0.3481186926364898,0.6581860184669495,0.6581860184669495,1.0,1.0,-1.2263044118881226,0.4844114482402801,0.7418930530548096,0.2290145307779312,0.0,0.0,0.1952823251485824,124.12291717529295,132.0,-11.90286636352539,-5351.697265625,363.6595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.1179268360137939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142532005906105,0.1425362825393676,-4.280333996575791e-06,0.0,0.0001196807425003,0.0,0.0,5.636374473571777,0.0,0.0,0.0,0.2765234410762787,4.0,0.0,1.0
748680,293.158447265625,297.1499938964844,293.1499938964844,0.6184565424919128,-9695.087890625,304.1404113769531,0.9990000128746032,0.7809492945671082,0.6163888573646545,293.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.389962375164032,0.050000000745058,0.0518707409501075,293.44049072265625,297.1499938964844,293.1499938964844,0.0055971150286495,-319.040283203125,298.03814697265625,0.389962375164032,0.050000000745058,0.0383115522563457,293.1662902832031,297.1499938964844,293.1499938964844,0.0280495919287204,-1089.0272216796875,304.1506652832031,0.4481009840965271,0.0682138204574585,0.0691824480891227,293.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.389962375164032,0.050000000745058,0.2460524588823318,291.1405639648437,291.1499938964844,274.8500061035156,271.57452392578125,286.7980041503906,294.5937805175781,291.13983154296875,1.0,0.3481186926364898,0.6581860184669495,0.6581860184669495,1.0,1.0,-1.2263044118881226,0.4844114482402801,0.7418930530548096,0.2290145307779312,0.0,0.0,0.1952823251485824,124.12291717529295,132.0,-11.90286636352539,-5351.697265625,363.6595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.1179268360137939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142532005906105,0.1425362825393676,-4.280333996575791e-06,0.0,0.0001196807425003,0.0,0.0,5.636374473571777,0.0,0.0,0.0,0.2765234410762787,4.0,0.0,1.0
748740,293.1654663085937,297.1499938964844,293.1499938964844,0.625352144241333,-9784.7529296875,304.1321716308594,0.9990000128746032,0.7793194651603699,0.6221562623977661,293.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.3882803618907928,0.050000000745058,0.0519542694091796,293.43865966796875,297.1499938964844,293.1499938964844,0.0055184345692396,-315.2809753417969,297.939208984375,0.3882803618907928,0.050000000745058,0.0383732467889785,293.166015625,297.1499938964844,293.1499938964844,0.027910029515624,-1085.8642578125,304.1506652832031,0.4449431300163269,0.0678537115454673,0.0689452216029167,293.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.3882803618907928,0.050000000745058,0.2464486956596374,291.1337280273437,291.1499938964844,274.8500061035156,271.5788879394531,286.7955322265625,294.5989685058594,291.1331481933594,1.0,0.3508963286876678,0.6578525900840759,0.6578525900840759,1.0,1.0,-1.2335920333862305,0.4876478314399719,0.7459441423416138,0.2299732565879821,0.0,0.0,0.1979320049285888,126.33440399169922,135.0,-9.704495429992676,-5381.720703125,371.71917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,304.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1175774484872818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438894718885421,0.143893763422966,-4.282331246940885e-06,0.0,0.0001193261632579,0.0,0.0,5.69461727142334,0.0,0.0,0.0,0.2767428457736969,4.0,0.0,1.0
748800,293.1654663085937,297.1499938964844,293.1499938964844,0.625352144241333,-9784.7529296875,304.1321716308594,0.9990000128746032,0.7793194651603699,0.6221562623977661,293.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.3882803618907928,0.050000000745058,0.0519542694091796,293.43865966796875,297.1499938964844,293.1499938964844,0.0055184345692396,-315.2809753417969,297.939208984375,0.3882803618907928,0.050000000745058,0.0383732467889785,293.166015625,297.1499938964844,293.1499938964844,0.027910029515624,-1085.8642578125,304.1506652832031,0.4449431300163269,0.0678537115454673,0.0689452216029167,293.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.3882803618907928,0.050000000745058,0.2464486956596374,291.1337280273437,291.1499938964844,274.8500061035156,271.5788879394531,286.7955322265625,294.5989685058594,291.1331481933594,1.0,0.3508963286876678,0.6578525900840759,0.6578525900840759,1.0,1.0,-1.2335920333862305,0.4876478314399719,0.7459441423416138,0.2299732565879821,0.0,0.0,0.1979320049285888,126.33440399169922,135.0,-9.704495429992676,-5381.720703125,371.71917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,304.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1175774484872818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438894718885421,0.143893763422966,-4.282331246940885e-06,0.0,0.0001193261632579,0.0,0.0,5.69461727142334,0.0,0.0,0.0,0.2767428457736969,4.0,0.0,1.0
748860,293.1741943359375,297.1499938964844,293.1499938964844,0.6330834031105042,-9883.4990234375,304.1252746582031,0.9990000128746032,0.7771593928337097,0.6285024285316467,293.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.3864358961582184,0.050000000745058,0.0520470850169658,293.4372863769531,297.1499938964844,293.1499938964844,0.0054399720393121,-311.48211669921875,297.84014892578125,0.3864358961582184,0.050000000745058,0.0384417995810508,293.1662292480469,297.1499938964844,293.1499938964844,0.0277228839695453,-1081.4827880859375,304.1507568359375,0.4414025545120239,0.0674079284071922,0.0686374977231025,293.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.3864358961582184,0.050000000745058,0.2468889653682708,291.12823486328125,291.1499938964844,274.8444519042969,271.579345703125,286.7909851074219,294.6061706542969,291.1277770996094,1.0,0.3539356589317322,0.6574428677558899,0.6574428677558899,1.0,1.0,-1.241562008857727,0.4912349283695221,0.7503271102905273,0.2308031320571899,0.0,0.0,0.2012082487344741,128.78541564941406,138.0,-7.943965911865234,-5417.7236328125,380.6905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,304.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.865234375,18000.0,0.0,0.0,0.1175822392106056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456343084573745,0.1456385850906372,-4.28511930294917e-06,0.0,0.0001193310235976,0.0,0.0,5.769929885864258,0.0,0.0,0.0,0.2770299017429352,4.0,0.0,1.0
748920,293.1741943359375,297.1499938964844,293.1499938964844,0.6330834031105042,-9883.4990234375,304.1252746582031,0.9990000128746032,0.7771593928337097,0.6285024285316467,293.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.3864358961582184,0.050000000745058,0.0520470850169658,293.4372863769531,297.1499938964844,293.1499938964844,0.0054399720393121,-311.48211669921875,297.84014892578125,0.3864358961582184,0.050000000745058,0.0384417995810508,293.1662292480469,297.1499938964844,293.1499938964844,0.0277228839695453,-1081.4827880859375,304.1507568359375,0.4414025545120239,0.0674079284071922,0.0686374977231025,293.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.3864358961582184,0.050000000745058,0.2468889653682708,291.12823486328125,291.1499938964844,274.8444519042969,271.579345703125,286.7909851074219,294.6061706542969,291.1277770996094,1.0,0.3539356589317322,0.6574428677558899,0.6574428677558899,1.0,1.0,-1.241562008857727,0.4912349283695221,0.7503271102905273,0.2308031320571899,0.0,0.0,0.2012082487344741,128.78541564941406,138.0,-7.943965911865234,-5417.7236328125,380.6905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,304.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.865234375,18000.0,0.0,0.0,0.1175822392106056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456343084573745,0.1456385850906372,-4.28511930294917e-06,0.0,0.0001193310235976,0.0,0.0,5.769929885864258,0.0,0.0,0.0,0.2770299017429352,4.0,0.0,1.0
748980,293.184326171875,297.1499938964844,293.1499938964844,0.6414756178855896,-9989.19921875,304.1195678710937,0.9990000128746032,0.774493932723999,0.6352515816688538,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.3844996392726898,0.050000000745058,0.0521468296647071,293.4364624023437,297.1499938964844,293.1499938964844,0.0053618531674146,-307.6611633300781,297.7402038574219,0.3844996392726898,0.050000000745058,0.0385154709219932,293.1668395996094,297.1499938964844,293.1499938964844,0.0274910070002079,-1075.8502197265625,304.1509094238281,0.4375612139701843,0.0668731033802032,0.0682525262236595,293.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.3844996392726898,0.050000000745058,0.2473621070384979,291.1231689453125,291.1499938964844,274.8283386230469,271.57232666015625,286.7821655273437,294.6148986816406,291.1227111816406,1.0,0.3571546077728271,0.6570332050323486,0.6570332050323486,1.0,1.0,-1.2499768733978271,0.4950674176216125,0.7549095153808594,0.2315613627433776,0.0,0.0,0.2051317989826202,131.4149169921875,126.0,-7.161323070526123,-5460.49951171875,390.3526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874084472656,304.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.248046875,18000.0,0.0,0.0,0.1179664209485054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477628648281097,0.1477671563625335,-4.288621312298346e-06,0.0,0.0001197209203382,0.0,0.0,5.862195014953613,0.0,0.0,0.0,0.277383416891098,4.0,0.0,1.0
749040,293.184326171875,297.1499938964844,293.1499938964844,0.6414756178855896,-9989.19921875,304.1195678710937,0.9990000128746032,0.774493932723999,0.6352515816688538,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.3844996392726898,0.050000000745058,0.0521468296647071,293.4364624023437,297.1499938964844,293.1499938964844,0.0053618531674146,-307.6611633300781,297.7402038574219,0.3844996392726898,0.050000000745058,0.0385154709219932,293.1668395996094,297.1499938964844,293.1499938964844,0.0274910070002079,-1075.8502197265625,304.1509094238281,0.4375612139701843,0.0668731033802032,0.0682525262236595,293.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.3844996392726898,0.050000000745058,0.2473621070384979,291.1231689453125,291.1499938964844,274.8283386230469,271.57232666015625,286.7821655273437,294.6148986816406,291.1227111816406,1.0,0.3571546077728271,0.6570332050323486,0.6570332050323486,1.0,1.0,-1.2499768733978271,0.4950674176216125,0.7549095153808594,0.2315613627433776,0.0,0.0,0.2051317989826202,131.4149169921875,126.0,-7.161323070526123,-5460.49951171875,390.3526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874084472656,304.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.248046875,18000.0,0.0,0.0,0.1179664209485054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477628648281097,0.1477671563625335,-4.288621312298346e-06,0.0,0.0001197209203382,0.0,0.0,5.862195014953613,0.0,0.0,0.0,0.277383416891098,4.0,0.0,1.0
749100,293.18817138671875,297.1499938964844,293.1499938964844,0.6416916847229004,-9987.83203125,304.12481689453125,0.9990000128746032,0.7732987999916077,0.6348603963851929,293.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.3846111595630646,0.050000000745058,0.0521410107612609,293.43609619140625,297.1499938964844,293.1499938964844,0.0053166924044489,-305.3943176269531,297.6908874511719,0.3846111595630646,0.050000000745058,0.0385111719369888,293.16717529296875,297.1499938964844,293.1499938964844,0.0273225214332342,-1071.6431884765625,304.1510314941406,0.4367817938327789,0.066595584154129,0.0679810270667076,293.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.3846111595630646,0.050000000745058,0.2473345100879669,291.1221008300781,291.1499938964844,274.8165588378906,271.566162109375,286.7799072265625,294.6173095703125,291.1225280761719,1.0,0.3565919101238251,0.6568283438682556,0.6568283438682556,1.0,1.0,-1.249142289161682,0.4946368336677551,0.7545055150985718,0.2312749028205871,0.0,0.0,0.2071218639612198,131.25437927246094,126.0,-1.7296909093856812,-5477.4775390625,389.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.685546875,18000.0,0.0,0.0,0.1182991564273834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489461958408355,0.1489504873752594,-4.290657670935616e-06,0.0,0.0001200586048071,0.0,0.0,5.913731575012207,0.0,0.0,0.0,0.2775809466838836,4.0,0.0,1.0
749160,293.1884765625,297.1499938964844,293.1499938964844,0.6386820673942566,-9944.1533203125,304.1349182128906,0.9990000128746032,0.7727516889572144,0.6318824291229248,293.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.3854629695415497,0.050000000745058,0.0520968958735466,293.43560791015625,297.1499938964844,293.1499938964844,0.005266623571515,-302.7835388183594,297.645263671875,0.3854629695415497,0.050000000745058,0.0384785905480384,293.1672668457031,297.1499938964844,293.1499938964844,0.0271222535520792,-1066.5927734375,304.1512145996094,0.4368800520896911,0.0663577616214752,0.0676909685134887,293.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.3854629695415497,0.050000000745058,0.2471252381801605,291.1275634765625,291.1499938964844,274.8023986816406,271.5583190917969,286.7783508300781,294.61578369140625,291.129150390625,1.0,0.354985237121582,0.6566116213798523,0.6566116213798523,1.0,1.0,-1.2448787689208984,0.4926215708255768,0.7522571682929993,0.2304846793413162,0.0,0.0,0.2081000953912735,130.07827758789062,114.0,9.143406867980955,-5484.19921875,385.0272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,304.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5,18000.0,0.0,0.0,0.1187099516391754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498377919197082,0.149842083454132,-4.292704488761956e-06,0.0,0.0001204755099024,0.0,0.0,5.953319072723389,0.0,0.0,0.0,0.2777356207370758,4.0,0.0,1.0
749220,293.1795654296875,297.1499938964844,293.1499938964844,0.6259025931358337,-9770.5595703125,304.161376953125,0.9990000128746032,0.7735633254051208,0.6204794049263,293.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3887716233730316,0.050000000745058,0.0519298985600471,293.43359375,297.1499938964844,293.1499938964844,0.0051595135591924,-297.0814514160156,297.5610656738281,0.3887716233730316,0.050000000745058,0.0383552461862564,293.1663513183594,297.1499938964844,293.1499938964844,0.0266860220581293,-1057.4395751953125,304.15155029296875,0.4394491016864776,0.0661019757390022,0.0672058388590812,293.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3887716233730316,0.050000000745058,0.2463330924510955,291.1461486816406,291.1499938964844,274.76739501953125,271.5378723144531,286.7743530273437,294.6029052734375,291.1480407714844,1.0,0.3492070138454437,0.6561782360076904,0.6561782360076904,1.0,1.0,-1.229313850402832,0.4853483140468597,0.7439655065536499,0.2279069721698761,0.0,0.0,0.2073995620012283,125.63982391357422,117.0,22.11587715148925,-5456.8017578125,368.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0495300292969,304.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.1196274161338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499487161636352,0.149953007698059,-4.294618520361837e-06,0.0,0.0001214066141983,0.0,0.0,5.960503101348877,0.0,0.0,0.0,0.2777852714061737,4.0,0.0,1.0
749280,293.1795654296875,297.1499938964844,293.1499938964844,0.6259025931358337,-9770.5595703125,304.161376953125,0.9990000128746032,0.7735633254051208,0.6204794049263,293.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3887716233730316,0.050000000745058,0.0519298985600471,293.43359375,297.1499938964844,293.1499938964844,0.0051595135591924,-297.0814514160156,297.5610656738281,0.3887716233730316,0.050000000745058,0.0383552461862564,293.1663513183594,297.1499938964844,293.1499938964844,0.0266860220581293,-1057.4395751953125,304.15155029296875,0.4394491016864776,0.0661019757390022,0.0672058388590812,293.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3887716233730316,0.050000000745058,0.2463330924510955,291.1461486816406,291.1499938964844,274.76739501953125,271.5378723144531,286.7743530273437,294.6029052734375,291.1480407714844,1.0,0.3492070138454437,0.6561782360076904,0.6561782360076904,1.0,1.0,-1.229313850402832,0.4853483140468597,0.7439655065536499,0.2279069721698761,0.0,0.0,0.2073995620012283,125.63982391357422,117.0,22.11587715148925,-5456.8017578125,368.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0495300292969,304.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.1196274161338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499487161636352,0.149953007698059,-4.294618520361837e-06,0.0,0.0001214066141983,0.0,0.0,5.960503101348877,0.0,0.0,0.0,0.2777852714061737,4.0,0.0,1.0
749340,293.1664733886719,297.1499938964844,293.1499938964844,0.6177884340286255,-9665.8076171875,304.17059326171875,0.9990000128746032,0.7754743099212646,0.6138898730278015,293.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.3906783759593963,0.050000000745058,0.0518348030745983,293.4301147460937,297.1499938964844,293.1499938964844,0.0050667505711317,-292.1828918457031,297.47808837890625,0.3906783759593963,0.050000000745058,0.0382850095629692,293.1641845703125,297.1499938964844,293.1499938964844,0.0265381447970867,-1054.613525390625,304.1512451171875,0.4415399432182312,0.066128134727478,0.0670801922678947,293.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.3906783759593963,0.050000000745058,0.2458819895982742,291.1573181152344,291.1499938964844,274.7240600585937,271.5115051269531,286.7589111328125,294.5879821777344,291.1571960449219,1.0,0.346329003572464,0.6557448506355286,0.6557448506355286,1.0,1.0,-1.2205066680908203,0.4812721610069275,0.7392345070838928,0.2260598242282867,0.0,0.0,0.2054163962602615,123.10552215576172,120.0,10.929719924926758,-5419.2744140625,358.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157775878906,304.31207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.120444931089878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487872153520584,0.1487915068864822,-4.293397068977356e-06,0.0,0.000122236291645,0.0,0.0,5.9108662605285645,0.0,0.0,0.0,0.2776106297969818,4.0,0.0,1.0
749400,293.1664733886719,297.1499938964844,293.1499938964844,0.6177884340286255,-9665.8076171875,304.17059326171875,0.9990000128746032,0.7754743099212646,0.6138898730278015,293.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.3906783759593963,0.050000000745058,0.0518348030745983,293.4301147460937,297.1499938964844,293.1499938964844,0.0050667505711317,-292.1828918457031,297.47808837890625,0.3906783759593963,0.050000000745058,0.0382850095629692,293.1641845703125,297.1499938964844,293.1499938964844,0.0265381447970867,-1054.613525390625,304.1512451171875,0.4415399432182312,0.066128134727478,0.0670801922678947,293.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.3906783759593963,0.050000000745058,0.2458819895982742,291.1573181152344,291.1499938964844,274.7240600585937,271.5115051269531,286.7589111328125,294.5879821777344,291.1571960449219,1.0,0.346329003572464,0.6557448506355286,0.6557448506355286,1.0,1.0,-1.2205066680908203,0.4812721610069275,0.7392345070838928,0.2260598242282867,0.0,0.0,0.2054163962602615,123.10552215576172,120.0,10.929719924926758,-5419.2744140625,358.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157775878906,304.31207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.120444931089878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487872153520584,0.1487915068864822,-4.293397068977356e-06,0.0,0.000122236291645,0.0,0.0,5.9108662605285645,0.0,0.0,0.0,0.2776106297969818,4.0,0.0,1.0
