time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749460,293.1582946777344,297.1499938964844,293.1499938964844,0.6148192286491394,-9631.1708984375,304.1684875488281,0.9990000128746032,0.7767273187637329,0.6115618348121643,293.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3913379311561584,0.050000000745058,0.0518014542758464,293.42584228515625,297.1499938964844,293.1499938964844,0.0049880524165928,-288.15289306640625,297.3904724121094,0.3913379311561584,0.050000000745058,0.0382603779435157,293.16180419921875,297.1499938964844,293.1499938964844,0.026610005646944,-1056.0732421875,304.1507263183594,0.4427046477794647,0.0662509351968765,0.0671504288911819,293.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3913379311561584,0.050000000745058,0.2457237839698791,291.1527404785156,291.1499938964844,274.6731872558594,271.4797058105469,286.73541259765625,294.5789489746094,291.1520080566406,1.0,0.3453039228916168,0.6555480360984802,0.6555480360984802,1.0,1.0,-1.2175350189208984,0.4800081551074981,0.7375268340110779,0.2249883115291595,0.0,0.0,0.2052916586399078,122.20790100097656,123.0,-3.1483302116394043,-5412.5986328125,355.6097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,304.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.1210813224315643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484564393758773,0.1484607309103012,-4.2920933083223645e-06,0.0,0.0001228821492986,0.0,0.0,5.895456314086914,0.0,0.0,0.0,0.2775432169437408,4.0,0.0,1.0
749520,293.1582946777344,297.1499938964844,293.1499938964844,0.6148192286491394,-9631.1708984375,304.1684875488281,0.9990000128746032,0.7767273187637329,0.6115618348121643,293.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3913379311561584,0.050000000745058,0.0518014542758464,293.42584228515625,297.1499938964844,293.1499938964844,0.0049880524165928,-288.15289306640625,297.3904724121094,0.3913379311561584,0.050000000745058,0.0382603779435157,293.16180419921875,297.1499938964844,293.1499938964844,0.026610005646944,-1056.0732421875,304.1507263183594,0.4427046477794647,0.0662509351968765,0.0671504288911819,293.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3913379311561584,0.050000000745058,0.2457237839698791,291.1527404785156,291.1499938964844,274.6731872558594,271.4797058105469,286.73541259765625,294.5789489746094,291.1520080566406,1.0,0.3453039228916168,0.6555480360984802,0.6555480360984802,1.0,1.0,-1.2175350189208984,0.4800081551074981,0.7375268340110779,0.2249883115291595,0.0,0.0,0.2052916586399078,122.20790100097656,123.0,-3.1483302116394043,-5412.5986328125,355.6097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,304.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.1210813224315643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484564393758773,0.1484607309103012,-4.2920933083223645e-06,0.0,0.0001228821492986,0.0,0.0,5.895456314086914,0.0,0.0,0.0,0.2775432169437408,4.0,0.0,1.0
749580,293.1545104980469,297.1499938964844,293.1499938964844,0.6152439713478088,-9641.1513671875,304.1615600585937,0.9990000128746032,0.7772879600524902,0.6120983958244324,293.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.3911865651607513,0.050000000745058,0.0518091395497322,293.4214782714844,297.1499938964844,293.1499938964844,0.0049168481491506,-284.53533935546875,297.30230712890625,0.3911865651607513,0.050000000745058,0.0382660552859306,293.1597595214844,297.1499938964844,293.1499938964844,0.0267517901957035,-1058.6917724609375,304.1502380371094,0.4429312348365783,0.0663640797138214,0.0672724246978759,293.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.3911865651607513,0.050000000745058,0.2457602471113205,291.14385986328125,291.1499938964844,274.61553955078125,271.44305419921875,286.7072448730469,294.5748596191406,291.1428527832031,1.0,0.3456361591815948,0.6553512215614319,0.6553512215614319,1.0,1.0,-1.2183836698532104,0.4805455207824707,0.7378381490707397,0.2243274748325348,0.0,0.0,0.206674724817276,122.39569854736328,126.0,-10.79495334625244,-5431.71240234375,356.3905944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,304.2978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1216149032115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490080803632736,0.1490123718976974,-4.292310677556088e-06,0.0,0.00012342366972,0.0,0.0,5.918518543243408,0.0,0.0,0.0,0.2776226103305816,4.0,0.0,1.0
749640,293.1545104980469,297.1499938964844,293.1499938964844,0.6152439713478088,-9641.1513671875,304.1615600585937,0.9990000128746032,0.7772879600524902,0.6120983958244324,293.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.3911865651607513,0.050000000745058,0.0518091395497322,293.4214782714844,297.1499938964844,293.1499938964844,0.0049168481491506,-284.53533935546875,297.30230712890625,0.3911865651607513,0.050000000745058,0.0382660552859306,293.1597595214844,297.1499938964844,293.1499938964844,0.0267517901957035,-1058.6917724609375,304.1502380371094,0.4429312348365783,0.0663640797138214,0.0672724246978759,293.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.3911865651607513,0.050000000745058,0.2457602471113205,291.14385986328125,291.1499938964844,274.61553955078125,271.44305419921875,286.7072448730469,294.5748596191406,291.1428527832031,1.0,0.3456361591815948,0.6553512215614319,0.6553512215614319,1.0,1.0,-1.2183836698532104,0.4805455207824707,0.7378381490707397,0.2243274748325348,0.0,0.0,0.206674724817276,122.39569854736328,126.0,-10.79495334625244,-5431.71240234375,356.3905944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,304.2978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1216149032115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490080803632736,0.1490123718976974,-4.292310677556088e-06,0.0,0.00012342366972,0.0,0.0,5.918518543243408,0.0,0.0,0.0,0.2776226103305816,4.0,0.0,1.0
749700,293.15411376953125,297.1499938964844,293.1499938964844,0.6164625287055969,-9658.97265625,304.1572265625,0.9990000128746032,0.7773094177246094,0.6131905913352966,293.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.3908772766590118,0.050000000745058,0.0518247932195663,293.4194030761719,297.1499938964844,293.1499938964844,0.0048827840946614,-282.80584716796875,297.2580871582031,0.3908772766590118,0.050000000745058,0.0382776148617267,293.1589660644531,297.1499938964844,293.1499938964844,0.0268203373998403,-1060.0025634765625,304.15008544921875,0.4427068829536438,0.0664000138640403,0.0673298984766006,293.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.3908772766590118,0.050000000745058,0.2458345144987106,291.13873291015625,291.1499938964844,274.5843811035156,271.42303466796875,286.6918029785156,294.5744323730469,291.1377258300781,1.0,0.3461902439594269,0.6552528142929077,0.6552528142929077,1.0,1.0,-1.2198848724365234,0.4813233613967895,0.7385614514350891,0.2241033613681793,0.0,0.0,0.207941472530365,122.80148315429688,126.0,-12.586328506469728,-5449.9248046875,357.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,304.30548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.1218727007508277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496235877275467,0.1496278941631317,-4.293027359381085e-06,0.0,0.0001236852986039,0.0,0.0,5.9449076652526855,0.0,0.0,0.0,0.2777197360992431,4.0,0.0,1.0
749760,293.15460205078125,297.1499938964844,293.1499938964844,0.6182142496109009,-9683.416015625,304.1527404785156,0.9990000128746032,0.7771638631820679,0.6147173643112183,293.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.3904423415660858,0.050000000745058,0.051846720278263,293.4174499511719,297.1499938964844,293.1499938964844,0.0048495312221348,-281.1124267578125,297.2138977050781,0.3904423415660858,0.050000000745058,0.0382938124239444,293.1582946777344,297.1499938964844,293.1499938964844,0.0268757436424493,-1061.1492919921875,304.14996337890625,0.4422768354415893,0.066416785120964,0.0673772022128105,293.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.3904423415660858,0.050000000745058,0.2459385246038437,291.1336975097656,291.1499938964844,274.55181884765625,271.4020080566406,286.6759033203125,294.5748596191406,291.1327514648437,1.0,0.3469478487968445,0.6550917625427246,0.6550917625427246,1.0,1.0,-1.2219442129135132,0.4823454320430755,0.73959881067276,0.2239090949296951,0.0,0.0,0.2095337957143783,123.37265014648438,129.0,-13.218249320983888,-5472.89453125,360.06707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,304.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.1221420466899871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150445356965065,0.15044966340065,-4.294147402106319e-06,0.0,0.0001239586563315,0.0,0.0,5.98039436340332,0.0,0.0,0.0,0.2778524458408355,4.0,0.0,1.0
749820,293.1578674316406,297.1499938964844,293.1499938964844,0.6230337023735046,-9748.2529296875,304.1438293457031,0.9990000128746032,0.7763909697532654,0.6188293099403381,293.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.3892550468444824,0.050000000745058,0.0519060455262661,293.4139404296875,297.1499938964844,293.1499938964844,0.0047843903303146,-277.77130126953125,297.1258850097656,0.3892550468444824,0.050000000745058,0.0383376292884349,293.15740966796875,297.1499938964844,293.1499938964844,0.0269419346004724,-1062.688232421875,304.1498718261719,0.440863698720932,0.0663869231939315,0.067428670823574,293.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.3892550468444824,0.050000000745058,0.2462199330329895,291.1246643066406,291.1499938964844,274.4827880859375,271.3571472167969,286.64215087890625,294.577880859375,291.1238708496094,1.0,0.3489567041397095,0.6547696590423584,0.6547696590423584,1.0,1.0,-1.2274023294448853,0.4850248098373413,0.7423775792121887,0.2236307114362716,0.0,0.0,0.2135320901870727,124.92227172851562,132.0,-12.46901798248291,-5530.41748046875,365.8444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066223144531,304.3417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9296875,18000.0,0.0,0.0,0.1227651685476303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526203900575637,0.1526246815919876,-4.297491159377387e-06,0.0,0.0001245910389116,0.0,0.0,6.075036525726318,0.0,0.0,0.0,0.2782117426395416,4.0,0.0,1.0
749880,293.1578674316406,297.1499938964844,293.1499938964844,0.6230337023735046,-9748.2529296875,304.1438293457031,0.9990000128746032,0.7763909697532654,0.6188293099403381,293.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.3892550468444824,0.050000000745058,0.0519060455262661,293.4139404296875,297.1499938964844,293.1499938964844,0.0047843903303146,-277.77130126953125,297.1258850097656,0.3892550468444824,0.050000000745058,0.0383376292884349,293.15740966796875,297.1499938964844,293.1499938964844,0.0269419346004724,-1062.688232421875,304.1498718261719,0.440863698720932,0.0663869231939315,0.067428670823574,293.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.3892550468444824,0.050000000745058,0.2462199330329895,291.1246643066406,291.1499938964844,274.4827880859375,271.3571472167969,286.64215087890625,294.577880859375,291.1238708496094,1.0,0.3489567041397095,0.6547696590423584,0.6547696590423584,1.0,1.0,-1.2274023294448853,0.4850248098373413,0.7423775792121887,0.2236307114362716,0.0,0.0,0.2135320901870727,124.92227172851562,132.0,-12.46901798248291,-5530.41748046875,365.8444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066223144531,304.3417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9296875,18000.0,0.0,0.0,0.1227651685476303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526203900575637,0.1526246815919876,-4.297491159377387e-06,0.0,0.0001245910389116,0.0,0.0,6.075036525726318,0.0,0.0,0.0,0.2782117426395416,4.0,0.0,1.0
749940,293.16357421875,297.1499938964844,293.1499938964844,0.6292309165000916,-9829.2998046875,304.1355895996094,0.9990000128746032,0.7750352621078491,0.6240108609199524,293.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.3877392113208771,0.050000000745058,0.0519813597202301,293.41094970703125,297.1499938964844,293.1499938964844,0.0047206128947436,-274.46630859375,297.0385131835937,0.3877392113208771,0.050000000745058,0.0383932553231716,293.1570129394531,297.1499938964844,293.1499938964844,0.0269563421607017,-1063.1690673828125,304.14990234375,0.4388644695281982,0.0662797912955284,0.067420445382595,293.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.3877392113208771,0.050000000745058,0.2465772032737732,291.1171569824219,291.1499938964844,274.4092712402344,271.3089599609375,286.6062316894531,294.5833435058594,291.1165466308594,1.0,0.3514628708362579,0.6544474959373474,0.6544474959373474,1.0,1.0,-1.2341972589492798,0.4883428812026977,0.745854377746582,0.2234575599431991,0.0,0.0,0.2184305489063263,126.89236450195312,135.0,-10.540233612060549,-5600.07568359375,373.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.380859375,18000.0,0.0,0.0,0.123568445444107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554034054279327,0.1554076969623565,-4.302110937715042e-06,0.0,0.0001254062663065,0.0,0.0,6.197043895721436,0.0,0.0,0.0,0.2786800563335418,4.0,0.0,1.0
750000,293.16357421875,297.1499938964844,293.1499938964844,0.6292309165000916,-9829.2998046875,304.1355895996094,0.9990000128746032,0.7750352621078491,0.6240108609199524,293.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.3877392113208771,0.050000000745058,0.0519813597202301,293.41094970703125,297.1499938964844,293.1499938964844,0.0047206128947436,-274.46630859375,297.0385131835937,0.3877392113208771,0.050000000745058,0.0383932553231716,293.1570129394531,297.1499938964844,293.1499938964844,0.0269563421607017,-1063.1690673828125,304.14990234375,0.4388644695281982,0.0662797912955284,0.067420445382595,293.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.3877392113208771,0.050000000745058,0.2465772032737732,291.1171569824219,291.1499938964844,274.4092712402344,271.3089599609375,286.6062316894531,294.5833435058594,291.1165466308594,1.0,0.3514628708362579,0.6544474959373474,0.6544474959373474,1.0,1.0,-1.2341972589492798,0.4883428812026977,0.745854377746582,0.2234575599431991,0.0,0.0,0.2184305489063263,126.89236450195312,135.0,-10.540233612060549,-5600.07568359375,373.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,304.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.380859375,18000.0,0.0,0.0,0.123568445444107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554034054279327,0.1554076969623565,-4.302110937715042e-06,0.0,0.0001254062663065,0.0,0.0,6.197043895721436,0.0,0.0,0.0,0.2786800563335418,4.0,0.0,1.0
750060,293.171142578125,297.1499938964844,293.1499938964844,0.6364263296127319,-9921.591796875,304.12841796875,0.9990000128746032,0.7731629014015198,0.6299416422843933,293.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.3860211074352264,0.050000000745058,0.0520683377981185,293.4082946777344,297.1499938964844,293.1499938964844,0.0046577416360378,-271.1716613769531,296.9520263671875,0.3860211074352264,0.050000000745058,0.0384574979543685,293.156982421875,297.1499938964844,293.1499938964844,0.0269279181957244,-1062.68115234375,304.14996337890625,0.4364588856697082,0.0661080405116081,0.0673597976565361,293.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.3860211074352264,0.050000000745058,0.2469897717237472,291.1114501953125,291.1499938964844,274.3319396972656,271.25799560546875,286.5692138671875,294.5906982421875,291.11102294921875,1.0,0.3543169200420379,0.6540371179580688,0.6540371179580688,1.0,1.0,-1.2419193983078003,0.4920718967914581,0.7498474717140198,0.2233273237943649,0.0,0.0,0.2239701598882675,129.16868591308594,123.0,-8.106168746948242,-5678.3515625,381.6751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,304.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.298828125,18000.0,0.0,0.0,0.1246150285005569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586726605892181,0.1586769670248031,-4.30781437898986e-06,0.0,0.000126468410599,0.0,0.0,6.341409683227539,0.0,0.0,0.0,0.2792382538318634,4.0,0.0,1.0
750120,293.171142578125,297.1499938964844,293.1499938964844,0.6364263296127319,-9921.591796875,304.12841796875,0.9990000128746032,0.7731629014015198,0.6299416422843933,293.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.3860211074352264,0.050000000745058,0.0520683377981185,293.4082946777344,297.1499938964844,293.1499938964844,0.0046577416360378,-271.1716613769531,296.9520263671875,0.3860211074352264,0.050000000745058,0.0384574979543685,293.156982421875,297.1499938964844,293.1499938964844,0.0269279181957244,-1062.68115234375,304.14996337890625,0.4364588856697082,0.0661080405116081,0.0673597976565361,293.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.3860211074352264,0.050000000745058,0.2469897717237472,291.1114501953125,291.1499938964844,274.3319396972656,271.25799560546875,286.5692138671875,294.5906982421875,291.11102294921875,1.0,0.3543169200420379,0.6540371179580688,0.6540371179580688,1.0,1.0,-1.2419193983078003,0.4920718967914581,0.7498474717140198,0.2233273237943649,0.0,0.0,0.2239701598882675,129.16868591308594,123.0,-8.106168746948242,-5678.3515625,381.6751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,304.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.298828125,18000.0,0.0,0.0,0.1246150285005569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586726605892181,0.1586769670248031,-4.30781437898986e-06,0.0,0.000126468410599,0.0,0.0,6.341409683227539,0.0,0.0,0.0,0.2792382538318634,4.0,0.0,1.0
750180,293.1730041503906,297.1499938964844,293.1499938964844,0.632652759552002,-9865.6474609375,304.1424560546875,0.9990000128746032,0.7722200751304626,0.6259905099868774,293.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.3871635496616363,0.050000000745058,0.0520103015005588,293.4054260253906,297.1499938964844,293.1499938964844,0.0045818979851901,-267.0215148925781,296.8730163574219,0.3871635496616363,0.050000000745058,0.0384146310389041,293.15673828125,297.1499938964844,293.1499938964844,0.0267495084553957,-1058.947265625,304.1502990722656,0.4371999204158783,0.0659826248884201,0.0671526938676834,293.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.3871635496616363,0.050000000745058,0.2467144876718521,291.11651611328125,291.1499938964844,274.2515869140625,271.2047424316406,286.54058837890625,294.59039306640625,291.1182861328125,1.0,0.3519027531147003,0.6536266803741455,0.6536266803741455,1.0,1.0,-1.2364847660064695,0.4896517395973205,0.7468329668045044,0.2216396629810333,0.0,0.0,0.2283791601657867,127.60921478271484,111.0,10.05949878692627,-5733.8876953125,375.7754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,304.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.85546875,18000.0,0.0,0.0,0.1259184777736663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618353873491287,0.1618397086858749,-4.314211764722131e-06,0.0,0.0001277912524528,0.0,0.0,6.483048915863037,0.0,0.0,0.0,0.279790997505188,4.0,0.0,1.0
750240,293.1730041503906,297.1499938964844,293.1499938964844,0.632652759552002,-9865.6474609375,304.1424560546875,0.9990000128746032,0.7722200751304626,0.6259905099868774,293.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.3871635496616363,0.050000000745058,0.0520103015005588,293.4054260253906,297.1499938964844,293.1499938964844,0.0045818979851901,-267.0215148925781,296.8730163574219,0.3871635496616363,0.050000000745058,0.0384146310389041,293.15673828125,297.1499938964844,293.1499938964844,0.0267495084553957,-1058.947265625,304.1502990722656,0.4371999204158783,0.0659826248884201,0.0671526938676834,293.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.3871635496616363,0.050000000745058,0.2467144876718521,291.11651611328125,291.1499938964844,274.2515869140625,271.2047424316406,286.54058837890625,294.59039306640625,291.1182861328125,1.0,0.3519027531147003,0.6536266803741455,0.6536266803741455,1.0,1.0,-1.2364847660064695,0.4896517395973205,0.7468329668045044,0.2216396629810333,0.0,0.0,0.2283791601657867,127.60921478271484,111.0,10.05949878692627,-5733.8876953125,375.7754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,304.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.85546875,18000.0,0.0,0.0,0.1259184777736663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618353873491287,0.1618397086858749,-4.314211764722131e-06,0.0,0.0001277912524528,0.0,0.0,6.483048915863037,0.0,0.0,0.0,0.279790997505188,4.0,0.0,1.0
750300,293.1689453125,297.1499938964844,293.1499938964844,0.6268114447593689,-9786.3310546875,304.15447998046875,0.9990000128746032,0.772722601890564,0.6208547949790955,293.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.3886618316173553,0.050000000745058,0.0519354231655597,293.4035339355469,297.1499938964844,293.1499938964844,0.004539861343801,-264.6426696777344,296.83917236328125,0.3886618316173553,0.050000000745058,0.0383593253791332,293.1561279296875,297.1499938964844,293.1499938964844,0.0266409590840339,-1056.8905029296875,304.1504211425781,0.4388401508331299,0.0660148039460182,0.0670724809169769,293.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.3886618316173553,0.050000000745058,0.2463592886924743,291.12628173828125,291.1499938964844,274.2105407714844,271.1774597167969,286.5277709960937,294.5849609375,291.1282958984375,1.0,0.3492970168590545,0.6534215211868286,0.6534215211868286,1.0,1.0,-1.2296432256698608,0.4865213334560394,0.743121862411499,0.2203006446361541,0.0,0.0,0.2289879471063614,125.61680603027344,111.0,18.748178482055664,-5738.68603515625,368.3484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,304.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.1266186684370041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625594049692154,0.1625637263059616,-4.316625108913286e-06,0.0,0.0001285018515773,0.0,0.0,6.516973495483398,0.0,0.0,0.0,0.279935210943222,4.0,0.0,1.0
750360,293.1618957519531,297.1499938964844,293.1499938964844,0.6189979910850525,-9682.0703125,304.1678466796875,0.9990000128746032,0.7738655805587769,0.6140984296798706,293.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.3906192183494568,0.050000000745058,0.0518378540873527,293.4012451171875,297.1499938964844,293.1499938964844,0.0044970535673201,-262.2091064453125,296.8072204589844,0.3906192183494568,0.050000000745058,0.0382872596383094,293.1551208496094,297.1499938964844,293.1499938964844,0.0265746172517538,-1055.61083984375,304.1504821777344,0.4413323998451233,0.0661335885524749,0.0670447647571563,293.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.3906192183494568,0.050000000745058,0.2458964586257934,291.1366577148437,291.1499938964844,274.16900634765625,271.1498107910156,286.51531982421875,294.57647705078125,291.1387023925781,1.0,0.3459333777427673,0.6532543301582336,0.6532543301582336,1.0,1.0,-1.2207422256469729,0.4824419915676117,0.7383003234863281,0.2187521159648895,0.0,0.0,0.2288355678319931,123.0254135131836,114.0,23.931346893310547,-5730.49169921875,358.7865600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760070800781,304.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1272984445095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627263873815536,0.1627307087182998,-4.317962520872243e-06,0.0,0.0001291917287744,0.0,0.0,6.525956153869629,0.0,0.0,0.0,0.2799839079380035,4.0,0.0,1.0
750420,293.14697265625,297.1499938964844,293.1499938964844,0.6102122068405151,-9569.70703125,304.176025390625,0.9990000128746032,0.7765989899635315,0.607139527797699,293.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3925733864307403,0.050000000745058,0.0517384931445121,293.3956604003906,297.1499938964844,293.1499938964844,0.0044244434684515,-258.1364440917969,296.7425537109375,0.3925733864307403,0.050000000745058,0.03821387514472,293.1523742675781,297.1499938964844,293.1499938964844,0.0267484597861766,-1058.5889892578125,304.1499938964844,0.4449970126152038,0.0665588304400444,0.0672958865761756,293.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3925733864307403,0.050000000745058,0.245425134897232,291.1490783691406,291.1499938964844,274.0848693847656,271.0936889648437,286.4813537597656,294.5607604980469,291.1490478515625,1.0,0.3429230749607086,0.6529200673103333,0.6529200673103333,1.0,1.0,-1.21191143989563,0.4784837067127228,0.7334277629852295,0.2166830748319625,0.0,0.0,0.2278588861227035,120.37834930419922,117.0,12.466056823730469,-5713.42724609375,349.2555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869873046875,304.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1284782141447067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621201038360595,0.1621244251728058,-4.31792022936861e-06,0.0,0.0001303890458075,0.0,0.0,6.500438690185547,0.0,0.0,0.0,0.2799052000045776,4.0,0.0,1.0
750480,293.14697265625,297.1499938964844,293.1499938964844,0.6102122068405151,-9569.70703125,304.176025390625,0.9990000128746032,0.7765989899635315,0.607139527797699,293.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3925733864307403,0.050000000745058,0.0517384931445121,293.3956604003906,297.1499938964844,293.1499938964844,0.0044244434684515,-258.1364440917969,296.7425537109375,0.3925733864307403,0.050000000745058,0.03821387514472,293.1523742675781,297.1499938964844,293.1499938964844,0.0267484597861766,-1058.5889892578125,304.1499938964844,0.4449970126152038,0.0665588304400444,0.0672958865761756,293.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3925733864307403,0.050000000745058,0.245425134897232,291.1490783691406,291.1499938964844,274.0848693847656,271.0936889648437,286.4813537597656,294.5607604980469,291.1490478515625,1.0,0.3429230749607086,0.6529200673103333,0.6529200673103333,1.0,1.0,-1.21191143989563,0.4784837067127228,0.7334277629852295,0.2166830748319625,0.0,0.0,0.2278588861227035,120.37834930419922,117.0,12.466056823730469,-5713.42724609375,349.2555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869873046875,304.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1284782141447067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621201038360595,0.1621244251728058,-4.31792022936861e-06,0.0,0.0001303890458075,0.0,0.0,6.500438690185547,0.0,0.0,0.0,0.2799052000045776,4.0,0.0,1.0
750540,293.1373291015625,297.1499938964844,293.1499938964844,0.6067206859588623,-9529.234375,304.1730041503906,0.9990000128746032,0.7786394357681274,0.6045485734939575,293.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.3932873606681824,0.050000000745058,0.0517017915844917,293.3895874023437,297.1499938964844,293.1499938964844,0.0043640076182782,-254.8624420166016,296.6723022460937,0.3932873606681824,0.050000000745058,0.0381867662072181,293.14959716796875,297.1499938964844,293.1499938964844,0.0270997006446123,-1065.6326904296875,304.1494140625,0.4476355314254761,0.0670622065663337,0.0677272230386734,293.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.3932873606681824,0.050000000745058,0.2452510446310043,291.145751953125,291.1499938964844,274.0,271.0369567871094,286.4433898925781,294.55126953125,291.1451721191406,1.0,0.341813862323761,0.6525858044624329,0.6525858044624329,1.0,1.0,-1.2090314626693726,0.4772909283638,0.7317405939102173,0.2153393328189849,0.0,0.0,0.2285980135202407,119.39202117919922,120.0,-1.1473699808120728,-5726.4697265625,345.91851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,304.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1293938755989074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623387783765792,0.1623430997133255,-4.317646926210728e-06,0.0,0.0001313183456659,0.0,0.0,6.50921630859375,0.0,0.0,0.0,0.2799325883388519,4.0,0.0,1.0
750600,293.1373291015625,297.1499938964844,293.1499938964844,0.6067206859588623,-9529.234375,304.1730041503906,0.9990000128746032,0.7786394357681274,0.6045485734939575,293.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.3932873606681824,0.050000000745058,0.0517017915844917,293.3895874023437,297.1499938964844,293.1499938964844,0.0043640076182782,-254.8624420166016,296.6723022460937,0.3932873606681824,0.050000000745058,0.0381867662072181,293.14959716796875,297.1499938964844,293.1499938964844,0.0270997006446123,-1065.6326904296875,304.1494140625,0.4476355314254761,0.0670622065663337,0.0677272230386734,293.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.3932873606681824,0.050000000745058,0.2452510446310043,291.145751953125,291.1499938964844,274.0,271.0369567871094,286.4433898925781,294.55126953125,291.1451721191406,1.0,0.341813862323761,0.6525858044624329,0.6525858044624329,1.0,1.0,-1.2090314626693726,0.4772909283638,0.7317405939102173,0.2153393328189849,0.0,0.0,0.2285980135202407,119.39202117919922,120.0,-1.1473699808120728,-5726.4697265625,345.91851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,304.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1293938755989074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623387783765792,0.1623430997133255,-4.317646926210728e-06,0.0,0.0001313183456659,0.0,0.0,6.50921630859375,0.0,0.0,0.0,0.2799325883388519,4.0,0.0,1.0
750660,293.13238525390625,297.1499938964844,293.1499938964844,0.6067050099372864,-9534.3330078125,304.165283203125,0.9990000128746032,0.7799749374389648,0.6048865914344788,293.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3931946158409118,0.050000000745058,0.0517065823078155,293.3836364746094,297.1499938964844,293.1499938964844,0.0043098633177578,-251.9590301513672,296.6014709472656,0.3931946158409118,0.050000000745058,0.0381903052330017,293.14727783203125,297.1499938964844,293.1499938964844,0.0274237692356109,-1073.628662109375,304.1490783691406,0.4492349028587341,0.0675462782382965,0.0681987255811691,293.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3931946158409118,0.050000000745058,0.2452737689018249,291.13848876953125,291.1499938964844,273.9151306152344,270.9801330566406,286.4031677246094,294.546875,291.1376037597656,1.0,0.3420916795730591,0.6523668169975281,0.6523668169975281,1.0,1.0,-1.2100389003753662,0.4779445827007293,0.7320942878723145,0.2144983410835266,0.0,0.0,0.2305843830108642,119.50398254394533,123.0,-8.71646785736084,-5762.7529296875,346.6054077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,304.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.1301457434892654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633553355932235,0.1633596420288086,-4.318855644669384e-06,0.0,0.0001320813898928,0.0,0.0,6.55370044708252,0.0,0.0,0.0,0.2800980806350708,4.0,0.0,1.0
750720,293.13238525390625,297.1499938964844,293.1499938964844,0.6067050099372864,-9534.3330078125,304.165283203125,0.9990000128746032,0.7799749374389648,0.6048865914344788,293.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3931946158409118,0.050000000745058,0.0517065823078155,293.3836364746094,297.1499938964844,293.1499938964844,0.0043098633177578,-251.9590301513672,296.6014709472656,0.3931946158409118,0.050000000745058,0.0381903052330017,293.14727783203125,297.1499938964844,293.1499938964844,0.0274237692356109,-1073.628662109375,304.1490783691406,0.4492349028587341,0.0675462782382965,0.0681987255811691,293.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3931946158409118,0.050000000745058,0.2452737689018249,291.13848876953125,291.1499938964844,273.9151306152344,270.9801330566406,286.4031677246094,294.546875,291.1376037597656,1.0,0.3420916795730591,0.6523668169975281,0.6523668169975281,1.0,1.0,-1.2100389003753662,0.4779445827007293,0.7320942878723145,0.2144983410835266,0.0,0.0,0.2305843830108642,119.50398254394533,123.0,-8.71646785736084,-5762.7529296875,346.6054077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,304.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.1301457434892654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633553355932235,0.1633596420288086,-4.318855644669384e-06,0.0,0.0001320813898928,0.0,0.0,6.55370044708252,0.0,0.0,0.0,0.2800980806350708,4.0,0.0,1.0
750780,293.1313781738281,297.1499938964844,293.1499938964844,0.6093257069587708,-9572.8271484375,304.15582275390625,0.9990000128746032,0.7806333303451538,0.6073689460754395,293.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3925099074840545,0.050000000745058,0.0517417788505554,293.37811279296875,297.1499938964844,293.1499938964844,0.0042593334801495,-249.25555419921875,296.5307006835937,0.3925099074840545,0.050000000745058,0.0382163040339946,293.1455078125,297.1499938964844,293.1499938964844,0.0277247931808233,-1081.49169921875,304.1488952636719,0.4498791396617889,0.067973293364048,0.0686535835266113,293.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3925099074840545,0.050000000745058,0.245440736413002,291.1298828125,291.1499938964844,273.8309936523437,270.9237976074219,286.3624572753906,294.5467529296875,291.1290588378906,1.0,0.3433796465396881,0.6521478295326233,0.6521478295326233,1.0,1.0,-1.2138370275497437,0.4798881709575653,0.7339488863945007,0.2140115052461624,0.0,0.0,0.2338521927595138,120.42059326171876,126.0,-11.071809768676758,-5819.2431640625,350.22186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330749511719,304.5133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90234375,18000.0,0.0,0.0,0.1308436691761016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652238816022873,0.1652282029390335,-4.32168553743395e-06,0.0,0.0001327896898146,0.0,0.0,6.636538028717041,0.0,0.0,0.0,0.280413269996643,4.0,0.0,1.0
750840,293.1313781738281,297.1499938964844,293.1499938964844,0.6093257069587708,-9572.8271484375,304.15582275390625,0.9990000128746032,0.7806333303451538,0.6073689460754395,293.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3925099074840545,0.050000000745058,0.0517417788505554,293.37811279296875,297.1499938964844,293.1499938964844,0.0042593334801495,-249.25555419921875,296.5307006835937,0.3925099074840545,0.050000000745058,0.0382163040339946,293.1455078125,297.1499938964844,293.1499938964844,0.0277247931808233,-1081.49169921875,304.1488952636719,0.4498791396617889,0.067973293364048,0.0686535835266113,293.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3925099074840545,0.050000000745058,0.245440736413002,291.1298828125,291.1499938964844,273.8309936523437,270.9237976074219,286.3624572753906,294.5467529296875,291.1290588378906,1.0,0.3433796465396881,0.6521478295326233,0.6521478295326233,1.0,1.0,-1.2138370275497437,0.4798881709575653,0.7339488863945007,0.2140115052461624,0.0,0.0,0.2338521927595138,120.42059326171876,126.0,-11.071809768676758,-5819.2431640625,350.22186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330749511719,304.5133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90234375,18000.0,0.0,0.0,0.1308436691761016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652238816022873,0.1652282029390335,-4.32168553743395e-06,0.0,0.0001327896898146,0.0,0.0,6.636538028717041,0.0,0.0,0.0,0.280413269996643,4.0,0.0,1.0
750900,293.1321105957031,297.1499938964844,293.1499938964844,0.6113899350166321,-9601.328125,304.1510314941406,0.9990000128746032,0.7807231545448303,0.6092185378074646,293.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.3919955492019653,0.050000000745058,0.051768098026514,293.3755798339844,297.1499938964844,293.1499938964844,0.0042348983697593,-247.9423828125,296.49560546875,0.3919955492019653,0.050000000745058,0.0382357388734817,293.14483642578125,297.1499938964844,293.1499938964844,0.0278692040592432,-1085.1522216796875,304.1488342285156,0.4498897194862366,0.0681599080562591,0.0688655227422714,293.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.3919955492019653,0.050000000745058,0.2455655634403228,291.1259460449219,291.1499938964844,273.7894592285156,270.8959655761719,286.3422546386719,294.5480041503906,291.1252136230469,1.0,0.3443092703819275,0.6520382761955261,0.6520382761955261,1.0,1.0,-1.2165157794952393,0.4812163412570953,0.7352994084358215,0.2138781100511551,0.0,0.0,0.2358542084693908,121.10965728759766,126.0,-10.919921875,-5853.0166015625,352.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393005371094,304.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.375,18000.0,0.0,0.0,0.1312086433172226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664243042469024,0.1664286255836486,-4.323684152041096e-06,0.0,0.0001331600942648,0.0,0.0,6.6901469230651855,0.0,0.0,0.0,0.2806195914745331,4.0,0.0,1.0
750960,293.1335754394531,297.1499938964844,293.1499938964844,0.6138632297515869,-9634.7265625,304.1463623046875,0.9990000128746032,0.7806615233421326,0.6113924980163574,293.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.3913860321044922,0.050000000745058,0.0517991296947002,293.3731994628906,297.1499938964844,293.1499938964844,0.0042108357883989,-246.64361572265625,296.46075439453125,0.3913860321044922,0.050000000745058,0.0382586605846881,293.14434814453125,297.1499938964844,293.1499938964844,0.0280050635337829,-1088.57373046875,304.1488037109375,0.4497177004814148,0.0683271437883377,0.0690642669796943,293.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.3913860321044922,0.050000000745058,0.2457127720117569,291.1224060058594,291.1499938964844,273.7484130859375,270.8684997558594,286.3226623535156,294.5500183105469,291.12176513671875,1.0,0.3453908860683441,0.6518579721450806,0.6518579721450806,1.0,1.0,-1.219604730606079,0.4827051758766174,0.7368995547294617,0.2137861847877502,0.0,0.0,0.2380519658327102,121.92366790771484,129.0,-10.160072326660156,-5889.45458984375,355.97808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418640136719,304.5487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1316010355949401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167773887515068,0.1677782088518142,-4.326023827161407e-06,0.0,0.000133558321977,0.0,0.0,6.750674247741699,0.0,0.0,0.0,0.2808538377285003,4.0,0.0,1.0
751020,293.13836669921875,297.1499938964844,293.1499938964844,0.6197965741157532,-9713.0322265625,304.1377258300781,0.9990000128746032,0.7801104784011841,0.616511881351471,293.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.389927476644516,0.050000000745058,0.05187264457345,293.36895751953125,297.1499938964844,293.1499938964844,0.0041631665080785,-244.05026245117188,296.3917541503906,0.389927476644516,0.050000000745058,0.0383129604160785,293.1436767578125,297.1499938964844,293.1499938964844,0.0282464530318975,-1094.60546875,304.1488037109375,0.4489011466503143,0.0686021223664283,0.0694173350930213,293.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.389927476644516,0.050000000745058,0.2460615038871765,291.11688232421875,291.1499938964844,273.6680603027344,270.8148193359375,286.2847900390625,294.5560302734375,291.116455078125,1.0,0.3479148745536804,0.6514973044395447,0.6514973044395447,1.0,1.0,-1.2267447710037231,0.4861047565937042,0.7406399846076965,0.2137806266546249,0.0,0.0,0.2428538799285888,123.85523223876952,132.0,-7.855915069580078,-5967.80029296875,363.3117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.859375,18000.0,0.0,0.0,0.1325083523988723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708166003227234,0.1708209365606308,-4.3315576476743445e-06,0.0,0.0001344791380688,0.0,0.0,6.888002395629883,0.0,0.0,0.0,0.2813888192176819,4.0,0.0,1.0
751080,293.13836669921875,297.1499938964844,293.1499938964844,0.6197965741157532,-9713.0322265625,304.1377258300781,0.9990000128746032,0.7801104784011841,0.616511881351471,293.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.389927476644516,0.050000000745058,0.05187264457345,293.36895751953125,297.1499938964844,293.1499938964844,0.0041631665080785,-244.05026245117188,296.3917541503906,0.389927476644516,0.050000000745058,0.0383129604160785,293.1436767578125,297.1499938964844,293.1499938964844,0.0282464530318975,-1094.60546875,304.1488037109375,0.4489011466503143,0.0686021223664283,0.0694173350930213,293.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.389927476644516,0.050000000745058,0.2460615038871765,291.11688232421875,291.1499938964844,273.6680603027344,270.8148193359375,286.2847900390625,294.5560302734375,291.116455078125,1.0,0.3479148745536804,0.6514973044395447,0.6514973044395447,1.0,1.0,-1.2267447710037231,0.4861047565937042,0.7406399846076965,0.2137806266546249,0.0,0.0,0.2428538799285888,123.85523223876952,132.0,-7.855915069580078,-5967.80029296875,363.3117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.859375,18000.0,0.0,0.0,0.1325083523988723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708166003227234,0.1708209365606308,-4.3315576476743445e-06,0.0,0.0001344791380688,0.0,0.0,6.888002395629883,0.0,0.0,0.0,0.2813888192176819,4.0,0.0,1.0
751140,293.14520263671875,297.1499938964844,293.1499938964844,0.6267761588096619,-9803.1826171875,304.1302185058594,0.9990000128746032,0.7790254354476929,0.6224114298820496,293.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.3882063329219818,0.050000000745058,0.0519581213593483,293.3653869628906,297.1499938964844,293.1499938964844,0.0041158399544656,-241.45166015625,296.3232727050781,0.3882063329219818,0.050000000745058,0.0383760929107666,293.1435241699219,297.1499938964844,293.1499938964844,0.0284465216100215,-1099.4893798828125,304.1488647460937,0.4475595653057098,0.0687979534268379,0.0697071626782417,293.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.3882063329219818,0.050000000745058,0.2464669644832611,291.1130676269531,291.1499938964844,273.5907287597656,270.7633056640625,286.2488708496094,294.5641784667969,291.1128234863281,1.0,0.350803017616272,0.6511366367340088,0.6511366367340088,1.0,1.0,-1.234838366508484,0.4899118542671203,0.7449265122413635,0.2140027731657028,0.0,0.0,0.248049721121788,126.1046371459961,135.0,-5.507482051849365,-6050.7265625,371.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134826660156,304.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2421875,18000.0,0.0,0.0,0.1336253881454467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742116212844848,0.1742159724235534,-4.337993686931441e-06,0.0,0.0001356127904728,0.0,0.0,7.042424201965332,0.0,0.0,0.0,0.2819943726062774,4.0,0.0,1.0
751200,293.14520263671875,297.1499938964844,293.1499938964844,0.6267761588096619,-9803.1826171875,304.1302185058594,0.9990000128746032,0.7790254354476929,0.6224114298820496,293.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.3882063329219818,0.050000000745058,0.0519581213593483,293.3653869628906,297.1499938964844,293.1499938964844,0.0041158399544656,-241.45166015625,296.3232727050781,0.3882063329219818,0.050000000745058,0.0383760929107666,293.1435241699219,297.1499938964844,293.1499938964844,0.0284465216100215,-1099.4893798828125,304.1488647460937,0.4475595653057098,0.0687979534268379,0.0697071626782417,293.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.3882063329219818,0.050000000745058,0.2464669644832611,291.1130676269531,291.1499938964844,273.5907287597656,270.7633056640625,286.2488708496094,294.5641784667969,291.1128234863281,1.0,0.350803017616272,0.6511366367340088,0.6511366367340088,1.0,1.0,-1.234838366508484,0.4899118542671203,0.7449265122413635,0.2140027731657028,0.0,0.0,0.248049721121788,126.1046371459961,135.0,-5.507482051849365,-6050.7265625,371.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134826660156,304.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2421875,18000.0,0.0,0.0,0.1336253881454467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742116212844848,0.1742159724235534,-4.337993686931441e-06,0.0,0.0001356127904728,0.0,0.0,7.042424201965332,0.0,0.0,0.0,0.2819943726062774,4.0,0.0,1.0
