time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751260,293.153564453125,297.1499938964844,293.1499938964844,0.6345045566558838,-9901.4072265625,304.1239624023437,0.9990000128746032,0.7774533033370972,0.6288456320762634,293.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.386337399482727,0.050000000745058,0.0520522706210613,293.36248779296875,297.1499938964844,293.1499938964844,0.0040683783590793,-238.82212829589844,296.255126953125,0.386337399482727,0.050000000745058,0.0384456291794776,293.14373779296875,297.1499938964844,293.1499938964844,0.0291355717927217,-1103.7861328125,304.1480407714844,0.4458133280277252,0.0689189434051513,0.0699335783720016,293.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.386337399482727,0.050000000745058,0.2469135671854019,291.11090087890625,291.1499938964844,273.5172119140625,270.71453857421875,286.2158508300781,294.573974609375,291.1107788085937,1.0,0.3539402186870575,0.6507073640823364,0.6507073640823364,1.0,1.0,-1.243565320968628,0.493946224451065,0.7496191263198853,0.2144130915403366,0.0,0.0,0.2534270882606506,128.5854034423828,138.0,-3.202089309692383,-6135.51318359375,381.2388000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,304.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.138671875,18000.0,0.0,0.0,0.1349824070930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778377443552017,0.1778420805931091,-4.345108209236059e-06,0.0,0.00013698998373,0.0,0.0,7.208679676055908,0.0,0.0,0.0,0.2826495766639709,4.0,0.0,1.0
751320,293.153564453125,297.1499938964844,293.1499938964844,0.6345045566558838,-9901.4072265625,304.1239624023437,0.9990000128746032,0.7774533033370972,0.6288456320762634,293.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.386337399482727,0.050000000745058,0.0520522706210613,293.36248779296875,297.1499938964844,293.1499938964844,0.0040683783590793,-238.82212829589844,296.255126953125,0.386337399482727,0.050000000745058,0.0384456291794776,293.14373779296875,297.1499938964844,293.1499938964844,0.0291355717927217,-1103.7861328125,304.1480407714844,0.4458133280277252,0.0689189434051513,0.0699335783720016,293.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.386337399482727,0.050000000745058,0.2469135671854019,291.11090087890625,291.1499938964844,273.5172119140625,270.71453857421875,286.2158508300781,294.573974609375,291.1107788085937,1.0,0.3539402186870575,0.6507073640823364,0.6507073640823364,1.0,1.0,-1.243565320968628,0.493946224451065,0.7496191263198853,0.2144130915403366,0.0,0.0,0.2534270882606506,128.5854034423828,138.0,-3.202089309692383,-6135.51318359375,381.2388000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,304.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.138671875,18000.0,0.0,0.0,0.1349824070930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778377443552017,0.1778420805931091,-4.345108209236059e-06,0.0,0.00013698998373,0.0,0.0,7.208679676055908,0.0,0.0,0.0,0.2826495766639709,4.0,0.0,1.0
751380,293.1631164550781,297.1499938964844,293.1499938964844,0.6427803039550781,-10005.2138671875,304.1189270019531,0.9990000128746032,0.7754226922988892,0.6356459856033325,293.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3843878805637359,0.050000000745058,0.052152831107378,293.3601989746094,297.1499938964844,293.1499938964844,0.0040205381810665,-236.1507568359375,296.1871337890625,0.3843878805637359,0.050000000745058,0.0385199040174484,293.144287109375,297.1499938964844,293.1499938964844,0.029042113572359,-1104.9271240234375,304.1488647460937,0.4437498152256012,0.0689664185047149,0.0700966790318489,293.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3843878805637359,0.050000000745058,0.2473905831575393,291.1100769042969,291.1499938964844,273.4481811523437,270.66912841796875,286.1857604980469,294.5850830078125,291.1100769042969,1.0,0.357247531414032,0.6502781510353088,0.6502781510353088,1.0,1.0,-1.2527059316635132,0.4981263875961303,0.7545795440673828,0.2150231748819351,0.0,0.0,0.2588188648223877,131.23800659179688,126.0,-1.3355873823165894,-6220.10009765625,391.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835693359375,304.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.51953125,18000.0,0.0,0.0,0.1365869641304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815738081932068,0.1815781593322754,-4.352665200713091e-06,0.0,0.0001386184012517,0.0,0.0,7.381386756896973,0.0,0.0,0.0,0.2833334505558014,4.0,0.0,1.0
751440,293.1631164550781,297.1499938964844,293.1499938964844,0.6427803039550781,-10005.2138671875,304.1189270019531,0.9990000128746032,0.7754226922988892,0.6356459856033325,293.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3843878805637359,0.050000000745058,0.052152831107378,293.3601989746094,297.1499938964844,293.1499938964844,0.0040205381810665,-236.1507568359375,296.1871337890625,0.3843878805637359,0.050000000745058,0.0385199040174484,293.144287109375,297.1499938964844,293.1499938964844,0.029042113572359,-1104.9271240234375,304.1488647460937,0.4437498152256012,0.0689664185047149,0.0700966790318489,293.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3843878805637359,0.050000000745058,0.2473905831575393,291.1100769042969,291.1499938964844,273.4481811523437,270.66912841796875,286.1857604980469,294.5850830078125,291.1100769042969,1.0,0.357247531414032,0.6502781510353088,0.6502781510353088,1.0,1.0,-1.2527059316635132,0.4981263875961303,0.7545795440673828,0.2150231748819351,0.0,0.0,0.2588188648223877,131.23800659179688,126.0,-1.3355873823165894,-6220.10009765625,391.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835693359375,304.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.51953125,18000.0,0.0,0.0,0.1365869641304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815738081932068,0.1815781593322754,-4.352665200713091e-06,0.0,0.0001386184012517,0.0,0.0,7.381386756896973,0.0,0.0,0.0,0.2833334505558014,4.0,0.0,1.0
751500,293.1666259765625,297.1499938964844,293.1499938964844,0.6428961753845215,-10002.423828125,304.1244812011719,0.9990000128746032,0.7745670676231384,0.6352702379226685,293.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.3844949305057525,0.050000000745058,0.0521472357213497,293.3591613769531,297.1499938964844,293.1499938964844,0.0039925496093928,-234.56069946289065,296.1542663574219,0.3844949305057525,0.050000000745058,0.0385157726705074,293.1445617675781,297.1499938964844,293.1499938964844,0.02926716953516,-1106.096435546875,304.1486511230469,0.443923145532608,0.0689867883920669,0.0701051503419876,293.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.3844949305057525,0.050000000745058,0.2473640292882919,291.1114196777344,291.1499938964844,273.4156188964844,270.6478576660156,286.1751708984375,294.5885314941406,291.11236572265625,1.0,0.3567248582839966,0.6500635147094727,0.6500635147094727,1.0,1.0,-1.252227544784546,0.4978762567043304,0.7543513178825378,0.2146986722946167,0.0,0.0,0.2612795829772949,131.0860137939453,126.0,4.758664131164551,-6253.08349609375,390.7592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,304.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69140625,18000.0,0.0,0.0,0.1374700218439102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834233105182647,0.1834276616573333,-4.356555564299924e-06,0.0,0.0001395145955029,0.0,0.0,7.467529296875,0.0,0.0,0.0,0.2836748361587524,4.0,0.0,1.0
751560,293.1665344238281,297.1499938964844,293.1499938964844,0.6397709250450134,-9957.1689453125,304.13482666015625,0.9990000128746032,0.7743682265281677,0.6323130130767822,293.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.3853400647640228,0.050000000745058,0.0521034002304077,293.35791015625,297.1499938964844,293.1499938964844,0.003961213864386,-232.7171936035156,296.1263427734375,0.3853400647640228,0.050000000745058,0.0384833924472332,293.14459228515625,297.1499938964844,293.1499938964844,0.0291867088526487,-1105.033447265625,304.1490478515625,0.4450402557849884,0.0690492093563079,0.0700984969735145,293.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.3853400647640228,0.050000000745058,0.2471560835838318,291.1195983886719,291.1499938964844,273.38446044921875,270.6276550292969,286.1665954589844,294.58795166015625,291.1217041015625,1.0,0.355160653591156,0.6498362421989441,0.6498362421989441,1.0,1.0,-1.2483311891555786,0.4960620105266571,0.7522692084312439,0.2138635069131851,0.0,0.0,0.2625199556350708,129.92030334472656,114.0,16.136655807495117,-6271.3095703125,386.3756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911376953125,304.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.138381227850914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847866773605346,0.1847910284996032,-4.360206276032841e-06,0.0,0.0001404393551638,0.0,0.0,7.532513618469238,0.0,0.0,0.0,0.2839359939098358,4.0,0.0,1.0
751620,293.15679931640625,297.1499938964844,293.1499938964844,0.6267558336257935,-9780.505859375,304.1617126464844,0.9990000128746032,0.7758978605270386,0.6209204792976379,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3886428475379944,0.050000000745058,0.0519364364445209,293.35430908203125,297.1499938964844,293.1499938964844,0.0038941137026995,-228.7206878662109,296.07843017578125,0.3886428475379944,0.050000000745058,0.0383600741624832,293.1435546875,297.1499938964844,293.1499938964844,0.0290258601307868,-1104.383056640625,304.1496276855469,0.4498579502105713,0.0693883746862411,0.0701794698834419,293.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3886428475379944,0.050000000745058,0.2463641017675399,291.1427917480469,291.1499938964844,273.3268127441406,270.5906677246094,286.1524963378906,294.5763854980469,291.1450500488281,1.0,0.3494515419006347,0.6493817567825317,0.6493817567825317,1.0,1.0,-1.2334585189819336,0.489201009273529,0.7442575097084045,0.2111854404211044,0.0,0.0,0.2619378268718719,125.48986053466795,117.0,28.28280067443848,-6253.94091796875,369.88616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76739501953125,304.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1401130706071853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851161271333694,0.1851204931735992,-4.36362734035356e-06,0.0,0.0001421969645889,0.0,0.0,7.552502155303955,0.0,0.0,0.0,0.2840462028980255,4.0,0.0,1.0
751680,293.15679931640625,297.1499938964844,293.1499938964844,0.6267558336257935,-9780.505859375,304.1617126464844,0.9990000128746032,0.7758978605270386,0.6209204792976379,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3886428475379944,0.050000000745058,0.0519364364445209,293.35430908203125,297.1499938964844,293.1499938964844,0.0038941137026995,-228.7206878662109,296.07843017578125,0.3886428475379944,0.050000000745058,0.0383600741624832,293.1435546875,297.1499938964844,293.1499938964844,0.0290258601307868,-1104.383056640625,304.1496276855469,0.4498579502105713,0.0693883746862411,0.0701794698834419,293.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3886428475379944,0.050000000745058,0.2463641017675399,291.1427917480469,291.1499938964844,273.3268127441406,270.5906677246094,286.1524963378906,294.5763854980469,291.1450500488281,1.0,0.3494515419006347,0.6493817567825317,0.6493817567825317,1.0,1.0,-1.2334585189819336,0.489201009273529,0.7442575097084045,0.2111854404211044,0.0,0.0,0.2619378268718719,125.48986053466795,117.0,28.28280067443848,-6253.94091796875,369.88616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76739501953125,304.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1401130706071853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851161271333694,0.1851204931735992,-4.36362734035356e-06,0.0,0.0001421969645889,0.0,0.0,7.552502155303955,0.0,0.0,0.0,0.2840462028980255,4.0,0.0,1.0
751740,293.1431579589844,297.1499938964844,293.1499938964844,0.6184559464454651,-9673.40234375,304.1711120605469,0.9990000128746032,0.778504490852356,0.6143370866775513,293.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3905513882637024,0.050000000745058,0.0518413595855236,293.3495483398437,297.1499938964844,293.1499938964844,0.0038367332890629,-225.3527069091797,296.0299377441406,0.3905513882637024,0.050000000745058,0.0382898487150669,293.1414489746094,297.1499938964844,293.1499938964844,0.0295300930738449,-1110.0965576171875,304.1488952636719,0.4541008770465851,0.0699774026870727,0.0705959796905517,293.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3905513882637024,0.050000000745058,0.2459130883216858,291.1574401855469,291.1499938964844,273.27593994140625,270.55877685546875,286.1335144042969,294.5622863769531,291.1576232910156,1.0,0.3466424345970154,0.6489272713661194,0.6489272713661194,1.0,1.0,-1.2253098487854004,0.4854447543621063,0.7398651242256165,0.2093931585550308,0.0,0.0,0.2597006261348724,122.96560668945312,120.0,15.983392715454102,-6221.12255859375,360.78717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836303710937,304.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1414618045091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835925728082656,0.1835969388484954,-4.361952051112894e-06,0.0,0.0001435657468391,0.0,0.0,7.483815193176269,0.0,0.0,0.0,0.2837990224361419,4.0,0.0,1.0
751800,293.1431579589844,297.1499938964844,293.1499938964844,0.6184559464454651,-9673.40234375,304.1711120605469,0.9990000128746032,0.778504490852356,0.6143370866775513,293.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3905513882637024,0.050000000745058,0.0518413595855236,293.3495483398437,297.1499938964844,293.1499938964844,0.0038367332890629,-225.3527069091797,296.0299377441406,0.3905513882637024,0.050000000745058,0.0382898487150669,293.1414489746094,297.1499938964844,293.1499938964844,0.0295300930738449,-1110.0965576171875,304.1488952636719,0.4541008770465851,0.0699774026870727,0.0705959796905517,293.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.3905513882637024,0.050000000745058,0.2459130883216858,291.1574401855469,291.1499938964844,273.27593994140625,270.55877685546875,286.1335144042969,294.5622863769531,291.1576232910156,1.0,0.3466424345970154,0.6489272713661194,0.6489272713661194,1.0,1.0,-1.2253098487854004,0.4854447543621063,0.7398651242256165,0.2093931585550308,0.0,0.0,0.2597006261348724,122.96560668945312,120.0,15.983392715454102,-6221.12255859375,360.78717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836303710937,304.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1414618045091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835925728082656,0.1835969388484954,-4.361952051112894e-06,0.0,0.0001435657468391,0.0,0.0,7.483815193176269,0.0,0.0,0.0,0.2837990224361419,4.0,0.0,1.0
751860,293.1346130371094,297.1499938964844,293.1499938964844,0.6152712106704712,-9636.0390625,304.169189453125,0.9990000128746032,0.7804166674613953,0.6120083332061768,293.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.3912124633789062,0.050000000745058,0.0518079698085784,293.3446350097656,297.1499938964844,293.1499938964844,0.0037888358347117,-222.6415557861328,295.973876953125,0.3912124633789062,0.050000000745058,0.038265187293291,293.1393737792969,297.1499938964844,293.1499938964844,0.0300425942987203,-1119.5740966796875,304.1483764648437,0.4571987092494964,0.0706197395920753,0.0711681246757507,293.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.3912124633789062,0.050000000745058,0.2457547038793563,291.1566162109375,291.1499938964844,273.23260498046875,270.5325622558594,286.1133728027344,294.55426025390625,291.1563720703125,1.0,0.3456822633743286,0.6487098932266235,0.6487098932266235,1.0,1.0,-1.2229396104812622,0.4844108819961548,0.7385287284851074,0.2085251659154892,0.0,0.0,0.2588200867176056,122.07867431640624,123.0,2.498779773712158,-6217.68408203125,357.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,304.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1423595398664474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827663034200668,0.1827706694602966,-4.359636932349531e-06,0.0,0.0001444768422516,0.0,0.0,7.444292068481445,0.0,0.0,0.0,0.28363698720932,4.0,0.0,1.0
751920,293.1346130371094,297.1499938964844,293.1499938964844,0.6152712106704712,-9636.0390625,304.169189453125,0.9990000128746032,0.7804166674613953,0.6120083332061768,293.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.3912124633789062,0.050000000745058,0.0518079698085784,293.3446350097656,297.1499938964844,293.1499938964844,0.0037888358347117,-222.6415557861328,295.973876953125,0.3912124633789062,0.050000000745058,0.038265187293291,293.1393737792969,297.1499938964844,293.1499938964844,0.0300425942987203,-1119.5740966796875,304.1483764648437,0.4571987092494964,0.0706197395920753,0.0711681246757507,293.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.3912124633789062,0.050000000745058,0.2457547038793563,291.1566162109375,291.1499938964844,273.23260498046875,270.5325622558594,286.1133728027344,294.55426025390625,291.1563720703125,1.0,0.3456822633743286,0.6487098932266235,0.6487098932266235,1.0,1.0,-1.2229396104812622,0.4844108819961548,0.7385287284851074,0.2085251659154892,0.0,0.0,0.2588200867176056,122.07867431640624,123.0,2.498779773712158,-6217.68408203125,357.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,304.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1423595398664474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827663034200668,0.1827706694602966,-4.359636932349531e-06,0.0,0.0001444768422516,0.0,0.0,7.444292068481445,0.0,0.0,0.0,0.28363698720932,4.0,0.0,1.0
751980,293.13067626953125,297.1499938964844,293.1499938964844,0.6154155135154724,-9642.458984375,304.1624755859375,0.9990000128746032,0.7816156148910522,0.6125301122665405,293.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3910649716854095,0.050000000745058,0.0518154427409172,293.3402404785156,297.1499938964844,293.1499938964844,0.003745028283447,-220.18495178222656,295.9159851074219,0.3910649716854095,0.050000000745058,0.0382707081735134,293.13775634765625,297.1499938964844,293.1499938964844,0.0304951909929513,-1128.3438720703125,304.1481628417969,0.4591465890407562,0.0712172836065292,0.0717559158802032,293.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3910649716854095,0.050000000745058,0.2457901537418365,291.1524658203125,291.1499938964844,273.1976013183594,270.5126342773437,286.0955505371094,294.5513610839844,291.1519470214844,1.0,0.346072107553482,0.6484925150871277,0.6484925150871277,1.0,1.0,-1.2243280410766602,0.4850895404815674,0.7392385601997375,0.2082084864377975,0.0,0.0,0.2587456703186035,122.27513885498048,126.0,-4.408059597015381,-6233.7197265625,358.8936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921813964844,304.7327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.1429063975811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825422495603561,0.1825466006994247,-4.35858464697958e-06,0.0,0.0001450318377465,0.0,0.0,7.4328837394714355,0.0,0.0,0.0,0.2835850715637207,4.0,0.0,1.0
752040,293.13067626953125,297.1499938964844,293.1499938964844,0.6154155135154724,-9642.458984375,304.1624755859375,0.9990000128746032,0.7816156148910522,0.6125301122665405,293.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3910649716854095,0.050000000745058,0.0518154427409172,293.3402404785156,297.1499938964844,293.1499938964844,0.003745028283447,-220.18495178222656,295.9159851074219,0.3910649716854095,0.050000000745058,0.0382707081735134,293.13775634765625,297.1499938964844,293.1499938964844,0.0304951909929513,-1128.3438720703125,304.1481628417969,0.4591465890407562,0.0712172836065292,0.0717559158802032,293.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3910649716854095,0.050000000745058,0.2457901537418365,291.1524658203125,291.1499938964844,273.1976013183594,270.5126342773437,286.0955505371094,294.5513610839844,291.1519470214844,1.0,0.346072107553482,0.6484925150871277,0.6484925150871277,1.0,1.0,-1.2243280410766602,0.4850895404815674,0.7392385601997375,0.2082084864377975,0.0,0.0,0.2587456703186035,122.27513885498048,126.0,-4.408059597015381,-6233.7197265625,358.8936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921813964844,304.7327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.1429063975811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825422495603561,0.1825466006994247,-4.35858464697958e-06,0.0,0.0001450318377465,0.0,0.0,7.4328837394714355,0.0,0.0,0.0,0.2835850715637207,4.0,0.0,1.0
752100,293.13018798828125,297.1499938964844,293.1499938964844,0.6164832711219788,-9658.376953125,304.1582946777344,0.9990000128746032,0.7819542288780212,0.613612711429596,293.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3907577991485595,0.050000000745058,0.0518309660255909,293.3383178710937,297.1499938964844,293.1499938964844,0.0037238651420921,-219.00128173828125,295.8865051269531,0.3907577991485595,0.050000000745058,0.038282174617052,293.1371765136719,297.1499938964844,293.1499938964844,0.0307497531175613,-1132.978271484375,304.1480407714844,0.4597136974334717,0.0714861080050468,0.0720363184809684,293.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3907577991485595,0.050000000745058,0.2458637952804565,291.1497802734375,291.1499938964844,273.1834411621094,270.50518798828125,286.0879211425781,294.55157470703125,291.1492614746094,1.0,0.3466540873050689,0.6483837962150574,0.6483837962150574,1.0,1.0,-1.2260843515396118,0.4859096109867096,0.7401747107505798,0.2082118242979049,0.0,0.0,0.259030282497406,122.6857452392578,126.0,-5.960950374603272,-6247.68701171875,360.5650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,304.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.143080398440361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826634854078292,0.182667851448059,-4.358531896286877e-06,0.0,0.0001452084106858,0.0,0.0,7.438026428222656,0.0,0.0,0.0,0.2836018800735473,4.0,0.0,1.0
752160,293.1305847167969,297.1499938964844,293.1499938964844,0.6180797815322876,-9680.8671875,304.15386962890625,0.9990000128746032,0.7821269035339355,0.6151291131973267,293.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.390324980020523,0.050000000745058,0.0518527552485466,293.33660888671875,297.1499938964844,293.1499938964844,0.003703051013872,-217.8350372314453,295.8568420410156,0.390324980020523,0.050000000745058,0.0382982678711414,293.1367492675781,297.1499938964844,293.1499938964844,0.030991768464446,-1137.369384765625,304.14794921875,0.4600356221199035,0.0717312768101692,0.0723017156124115,293.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.390324980020523,0.050000000745058,0.245967149734497,291.147216796875,291.1499938964844,273.1716613769531,270.4995422363281,286.08160400390625,294.5527648925781,291.1467590332031,1.0,0.3474395275115967,0.64821457862854,0.64821457862854,1.0,1.0,-1.2283921241760254,0.4869565367698669,0.7414355278015137,0.2082808464765548,0.0,0.0,0.2594740390777588,123.2623291015625,129.0,-6.452029228210449,-6264.3603515625,362.8444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,304.76910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.1432078629732132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829139441251754,0.1829183101654052,-4.358784281066619e-06,0.0,0.0001453377772122,0.0,0.0,7.4492506980896,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
752220,293.1336975097656,297.1499938964844,293.1499938964844,0.6225714087486267,-9741.6142578125,304.1451110839844,0.9990000128746032,0.7819964289665222,0.6192066073417664,293.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.3891453146934509,0.050000000745058,0.051911611109972,293.3338317871094,297.1499938964844,293.1499938964844,0.0036616208963096,-215.50265502929688,295.79718017578125,0.3891453146934509,0.050000000745058,0.0383417420089244,293.1363830566406,297.1499938964844,293.1499938964844,0.031426191329956,-1145.210693359375,304.1479187011719,0.4600206315517425,0.0721445605158805,0.0727768838405609,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.3891453146934509,0.050000000745058,0.246246337890625,291.1430358886719,291.1499938964844,273.1555480957031,270.4939270019531,286.0722961425781,294.5575866699219,291.1427001953125,1.0,0.3494983613491058,0.6478761434555054,0.6478761434555054,1.0,1.0,-1.23431396484375,0.489634096622467,0.744679868221283,0.2086300253868103,0.0,0.0,0.2606964707374573,124.8200454711914,132.0,-5.802384853363037,-6302.5400390625,368.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,304.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.49609375,18000.0,0.0,0.0,0.1433754563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836905777454376,0.1836949288845062,-4.36001073467196e-06,0.0,0.0001455078599974,0.0,0.0,7.484817028045654,0.0,0.0,0.0,0.2837793529033661,4.0,0.0,1.0
752280,293.1336975097656,297.1499938964844,293.1499938964844,0.6225714087486267,-9741.6142578125,304.1451110839844,0.9990000128746032,0.7819964289665222,0.6192066073417664,293.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.3891453146934509,0.050000000745058,0.051911611109972,293.3338317871094,297.1499938964844,293.1499938964844,0.0036616208963096,-215.50265502929688,295.79718017578125,0.3891453146934509,0.050000000745058,0.0383417420089244,293.1363830566406,297.1499938964844,293.1499938964844,0.031426191329956,-1145.210693359375,304.1479187011719,0.4600206315517425,0.0721445605158805,0.0727768838405609,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.3891453146934509,0.050000000745058,0.246246337890625,291.1430358886719,291.1499938964844,273.1555480957031,270.4939270019531,286.0722961425781,294.5575866699219,291.1427001953125,1.0,0.3494983613491058,0.6478761434555054,0.6478761434555054,1.0,1.0,-1.23431396484375,0.489634096622467,0.744679868221283,0.2086300253868103,0.0,0.0,0.2606964707374573,124.8200454711914,132.0,-5.802384853363037,-6302.5400390625,368.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,304.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.49609375,18000.0,0.0,0.0,0.1433754563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836905777454376,0.1836949288845062,-4.36001073467196e-06,0.0,0.0001455078599974,0.0,0.0,7.484817028045654,0.0,0.0,0.0,0.2837793529033661,4.0,0.0,1.0
752340,293.1393127441406,297.1499938964844,293.1499938964844,0.6284378170967102,-9818.5888671875,304.1369934082031,0.9990000128746032,0.7812702655792236,0.6243436932563782,293.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3876426815986633,0.050000000745058,0.051986314356327,293.3319091796875,297.1499938964844,293.1499938964844,0.0036199260503053,-213.14077758789065,295.7367858886719,0.3876426815986633,0.050000000745058,0.038396917283535,293.1365661621094,297.1499938964844,293.1499938964844,0.031784426420927,-1151.6365966796875,304.14801025390625,0.4592472612857818,0.0724506825208664,0.073167584836483,293.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3876426815986633,0.050000000745058,0.2466007024049759,291.1399841308594,291.1499938964844,273.1499938964844,270.4963684082031,286.06768798828125,294.56512451171875,291.1398010253906,1.0,0.3520492017269134,0.6475376486778259,0.6475376486778259,1.0,1.0,-1.2415297031402588,0.49289071559906,0.7486390471458435,0.2091996967792511,0.0,0.0,0.2622444331645965,126.79700469970705,135.0,-4.333752632141113,-6343.72998046875,376.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,304.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.31640625,18000.0,0.0,0.0,0.1434979885816574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184732586145401,0.1847369521856308,-4.361928404250648e-06,0.0,0.0001456322206649,0.0,0.0,7.533059120178223,0.0,0.0,0.0,0.2839678525924682,4.0,0.0,1.0
752400,293.1393127441406,297.1499938964844,293.1499938964844,0.6284378170967102,-9818.5888671875,304.1369934082031,0.9990000128746032,0.7812702655792236,0.6243436932563782,293.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3876426815986633,0.050000000745058,0.051986314356327,293.3319091796875,297.1499938964844,293.1499938964844,0.0036199260503053,-213.14077758789065,295.7367858886719,0.3876426815986633,0.050000000745058,0.038396917283535,293.1365661621094,297.1499938964844,293.1499938964844,0.031784426420927,-1151.6365966796875,304.14801025390625,0.4592472612857818,0.0724506825208664,0.073167584836483,293.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3876426815986633,0.050000000745058,0.2466007024049759,291.1399841308594,291.1499938964844,273.1499938964844,270.4963684082031,286.06768798828125,294.56512451171875,291.1398010253906,1.0,0.3520492017269134,0.6475376486778259,0.6475376486778259,1.0,1.0,-1.2415297031402588,0.49289071559906,0.7486390471458435,0.2091996967792511,0.0,0.0,0.2622444331645965,126.79700469970705,135.0,-4.333752632141113,-6343.72998046875,376.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,304.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.31640625,18000.0,0.0,0.0,0.1434979885816574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184732586145401,0.1847369521856308,-4.361928404250648e-06,0.0,0.0001456322206649,0.0,0.0,7.533059120178223,0.0,0.0,0.0,0.2839678525924682,4.0,0.0,1.0
752460,293.1465148925781,297.1499938964844,293.1499938964844,0.6353302001953125,-9907.2138671875,304.1298828125,0.9990000128746032,0.7800824046134949,0.6302236914634705,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.3859402537345886,0.050000000745058,0.0520725809037685,293.330322265625,297.1499938964844,293.1499938964844,0.0035788174718618,-210.800048828125,295.6766967773437,0.3859402537345886,0.050000000745058,0.0384606309235096,293.1368103027344,297.1499938964844,293.1499938964844,0.0321050621569156,-1157.358642578125,304.14813232421875,0.4580332934856415,0.0727388560771942,0.0735188052058219,293.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.3859402537345886,0.050000000745058,0.2470099031925201,291.1379699707031,291.1499938964844,273.1499938964844,270.5028991699219,286.06622314453125,294.574462890625,291.1377868652344,1.0,0.3549474775791168,0.6471148133277893,0.6471148133277893,1.0,1.0,-1.2496799230575562,0.4965441226959228,0.7531358003616333,0.2098621129989624,0.0,0.0,0.2639887928962707,129.07911682128906,138.0,-3.239188432693481,-6385.5234375,385.2478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,304.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1436440199613571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859384030103683,0.1859427541494369,-4.36429945693817e-06,0.0,0.0001457804319215,0.0,0.0,7.589241027832031,0.0,0.0,0.0,0.2841894924640655,4.0,0.0,1.0
752520,293.1465148925781,297.1499938964844,293.1499938964844,0.6353302001953125,-9907.2138671875,304.1298828125,0.9990000128746032,0.7800824046134949,0.6302236914634705,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.3859402537345886,0.050000000745058,0.0520725809037685,293.330322265625,297.1499938964844,293.1499938964844,0.0035788174718618,-210.800048828125,295.6766967773437,0.3859402537345886,0.050000000745058,0.0384606309235096,293.1368103027344,297.1499938964844,293.1499938964844,0.0321050621569156,-1157.358642578125,304.14813232421875,0.4580332934856415,0.0727388560771942,0.0735188052058219,293.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.3859402537345886,0.050000000745058,0.2470099031925201,291.1379699707031,291.1499938964844,273.1499938964844,270.5028991699219,286.06622314453125,294.574462890625,291.1377868652344,1.0,0.3549474775791168,0.6471148133277893,0.6471148133277893,1.0,1.0,-1.2496799230575562,0.4965441226959228,0.7531358003616333,0.2098621129989624,0.0,0.0,0.2639887928962707,129.07911682128906,138.0,-3.239188432693481,-6385.5234375,385.2478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,304.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1436440199613571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859384030103683,0.1859427541494369,-4.36429945693817e-06,0.0,0.0001457804319215,0.0,0.0,7.589241027832031,0.0,0.0,0.0,0.2841894924640655,4.0,0.0,1.0
752580,293.15460205078125,297.1499938964844,293.1499938964844,0.643038272857666,-10004.8251953125,304.1238098144531,0.9990000128746032,0.7785305380821228,0.6366073489189148,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.3841145038604736,0.050000000745058,0.0521671473979949,293.32879638671875,297.1499938964844,293.1499938964844,0.0035385924857109,-208.5088806152344,295.6167907714844,0.3841145038604736,0.050000000745058,0.0385304763913154,293.13690185546875,297.1499938964844,293.1499938964844,0.0324637852609157,-1163.749267578125,304.1481628417969,0.4567787051200866,0.0730563700199127,0.0739104077219963,293.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.3841145038604736,0.050000000745058,0.2474584877490997,291.1355285644531,291.1499938964844,273.1499938964844,270.50927734375,286.0646057128906,294.5849609375,291.13531494140625,1.0,0.3580894470214844,0.6466919779777527,0.6466919779777527,1.0,1.0,-1.2585477828979492,0.5005342960357666,0.7580134868621826,0.2105903029441833,0.0,0.0,0.2660824954509735,131.58059692382812,126.0,-3.419813632965088,-6429.43115234375,394.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074462890625,304.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1438702642917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873654574155807,0.1873698234558105,-4.367075234767981e-06,0.0,0.00014601003204,0.0,0.0,7.655823707580566,0.0,0.0,0.0,0.2844524383544922,4.0,0.0,1.0
752640,293.15460205078125,297.1499938964844,293.1499938964844,0.643038272857666,-10004.8251953125,304.1238098144531,0.9990000128746032,0.7785305380821228,0.6366073489189148,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.3841145038604736,0.050000000745058,0.0521671473979949,293.32879638671875,297.1499938964844,293.1499938964844,0.0035385924857109,-208.5088806152344,295.6167907714844,0.3841145038604736,0.050000000745058,0.0385304763913154,293.13690185546875,297.1499938964844,293.1499938964844,0.0324637852609157,-1163.749267578125,304.1481628417969,0.4567787051200866,0.0730563700199127,0.0739104077219963,293.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.3841145038604736,0.050000000745058,0.2474584877490997,291.1355285644531,291.1499938964844,273.1499938964844,270.50927734375,286.0646057128906,294.5849609375,291.13531494140625,1.0,0.3580894470214844,0.6466919779777527,0.6466919779777527,1.0,1.0,-1.2585477828979492,0.5005342960357666,0.7580134868621826,0.2105903029441833,0.0,0.0,0.2660824954509735,131.58059692382812,126.0,-3.419813632965088,-6429.43115234375,394.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074462890625,304.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1438702642917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873654574155807,0.1873698234558105,-4.367075234767981e-06,0.0,0.00014601003204,0.0,0.0,7.655823707580566,0.0,0.0,0.0,0.2844524383544922,4.0,0.0,1.0
752700,293.15728759765625,297.1499938964844,293.1499938964844,0.6429652571678162,-10000.13671875,304.1288146972656,0.9990000128746032,0.7779413461685181,0.6360722780227661,293.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.3842666447162628,0.050000000745058,0.0521591752767562,293.32794189453125,297.1499938964844,293.1499938964844,0.0035153815988451,-207.1685333251953,295.588134765625,0.3842666447162628,0.050000000745058,0.0385245904326438,293.1368408203125,297.1499938964844,293.1499938964844,0.0325965881347656,-1166.0843505859375,304.14825439453125,0.4575332105159759,0.0732370913028717,0.0740604922175407,293.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.3842666447162628,0.050000000745058,0.2474206686019897,291.1355895996094,291.1499938964844,273.1499938964844,270.51239013671875,286.0664367675781,294.588134765625,291.13623046875,1.0,0.3575065433979034,0.6464805603027344,0.6464805603027344,1.0,1.0,-1.2580296993255615,0.5002981424331665,0.7577316164970398,0.2101428359746933,0.0,0.0,0.2670578062534332,131.36500549316406,126.0,1.718467354774475,-6443.458984375,394.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,304.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.144024446606636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881473660469055,0.1881517320871353,-4.368679128674557e-06,0.0,0.0001461665087845,0.0,0.0,7.692513942718506,0.0,0.0,0.0,0.2845965027809143,4.0,0.0,1.0
752760,293.1563720703125,297.1499938964844,293.1499938964844,0.6397131085395813,-9953.7470703125,304.1386108398437,0.9990000128746032,0.778025209903717,0.6329832673072815,293.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.3851481676101684,0.050000000745058,0.0521133318543434,293.3267822265625,297.1499938964844,293.1499938964844,0.0034897599834948,-205.63668823242188,295.5646667480469,0.3851481676101684,0.050000000745058,0.0384907275438308,293.136474609375,297.1499938964844,293.1499938964844,0.0327008292078971,-1167.8193359375,304.1483764648437,0.4593549370765686,0.0734739601612091,0.0742101371288299,293.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.3851481676101684,0.050000000745058,0.2472032010555267,291.1421203613281,291.1499938964844,273.1499938964844,270.51544189453125,286.0688171386719,294.58709716796875,291.14385986328125,1.0,0.3558940887451172,0.6462536454200745,0.6462536454200745,1.0,1.0,-1.2541470527648926,0.4985623955726623,0.7555846571922302,0.2090663164854049,0.0,0.0,0.2669601142406463,130.14271545410156,114.0,12.077570915222168,-6443.85009765625,389.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,304.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.25,18000.0,0.0,0.0,0.1441919952630996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885125935077667,0.1885169744491577,-4.370140231912956e-06,0.0,0.0001463365479139,0.0,0.0,7.710885047912598,0.0,0.0,0.0,0.2846709489822387,4.0,0.0,1.0
752820,293.1449279785156,297.1499938964844,293.1499938964844,0.6266195178031921,-9776.93359375,304.16436767578125,0.9990000128746032,0.7801610231399536,0.6214073896408081,293.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.3885002434253692,0.050000000745058,0.0519435331225395,293.3231506347656,297.1499938964844,293.1499938964844,0.0034351886715739,-202.34127807617188,295.5259094238281,0.3885002434253692,0.050000000745058,0.0383653156459331,293.13458251953125,297.1499938964844,293.1499938964844,0.0330031551420688,-1172.8868408203125,304.1484069824219,0.4657675921916961,0.0741970017552375,0.0746405571699142,293.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.3885002434253692,0.050000000745058,0.2463977485895156,291.16094970703125,291.1499938964844,273.1499938964844,270.5214538574219,286.0728454589844,294.5742492675781,291.1627502441406,1.0,0.3501257300376892,0.6457997560501099,0.6457997560501099,1.0,1.0,-1.2394510507583618,0.4920147359371185,0.7474363446235657,0.2056654542684555,0.0,0.0,0.2642387151718139,125.62445831298828,117.0,22.442279815673828,-6395.6513671875,373.0131530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,304.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.650390625,18000.0,0.0,0.0,0.1444311887025833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871586143970489,0.1871629804372787,-4.369612724985927e-06,0.0,0.0001465792884118,0.0,0.0,7.651151657104492,0.0,0.0,0.0,0.284459501504898,4.0,0.0,1.0
752880,293.1449279785156,297.1499938964844,293.1499938964844,0.6266195178031921,-9776.93359375,304.16436767578125,0.9990000128746032,0.7801610231399536,0.6214073896408081,293.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.3885002434253692,0.050000000745058,0.0519435331225395,293.3231506347656,297.1499938964844,293.1499938964844,0.0034351886715739,-202.34127807617188,295.5259094238281,0.3885002434253692,0.050000000745058,0.0383653156459331,293.13458251953125,297.1499938964844,293.1499938964844,0.0330031551420688,-1172.8868408203125,304.1484069824219,0.4657675921916961,0.0741970017552375,0.0746405571699142,293.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.3885002434253692,0.050000000745058,0.2463977485895156,291.16094970703125,291.1499938964844,273.1499938964844,270.5214538574219,286.0728454589844,294.5742492675781,291.1627502441406,1.0,0.3501257300376892,0.6457997560501099,0.6457997560501099,1.0,1.0,-1.2394510507583618,0.4920147359371185,0.7474363446235657,0.2056654542684555,0.0,0.0,0.2642387151718139,125.62445831298828,117.0,22.442279815673828,-6395.6513671875,373.0131530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,304.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.650390625,18000.0,0.0,0.0,0.1444311887025833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871586143970489,0.1871629804372787,-4.369612724985927e-06,0.0,0.0001465792884118,0.0,0.0,7.651151657104492,0.0,0.0,0.0,0.284459501504898,4.0,0.0,1.0
752940,293.1294860839844,297.1499938964844,293.1499938964844,0.6183293461799622,-9670.564453125,304.1728820800781,0.9990000128746032,0.7834290862083435,0.6146795153617859,293.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.3904537260532379,0.050000000745058,0.0518463030457496,293.3180847167969,297.1499938964844,293.1499938964844,0.0033898579422384,-199.65396118164065,295.48651123046875,0.3904537260532379,0.050000000745058,0.0382935032248497,293.1315002441406,297.1499938964844,293.1499938964844,0.0336777679622173,-1184.65478515625,304.1477966308594,0.4708867967128753,0.075207233428955,0.0754449889063835,293.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.3904537260532379,0.050000000745058,0.2459365427494049,291.1708068847656,291.1499938964844,273.1499938964844,270.5273132324219,286.0694885253906,294.5584716796875,291.1705627441406,1.0,0.347283273935318,0.6453458666801453,0.6453458666801453,1.0,1.0,-1.23157799243927,0.4885705709457397,0.7430074214935303,0.20328950881958,0.0,0.0,0.2605390846729278,123.0344009399414,120.0,9.668379783630373,-6338.77490234375,363.8570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,304.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.181640625,18000.0,0.0,0.0,0.1443485021591186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844455748796463,0.1844499409198761,-4.3649138206092175e-06,0.0,0.0001464953820686,0.0,0.0,7.525637626647949,0.0,0.0,0.0,0.2839804589748382,4.0,0.0,1.0
753000,293.1294860839844,297.1499938964844,293.1499938964844,0.6183293461799622,-9670.564453125,304.1728820800781,0.9990000128746032,0.7834290862083435,0.6146795153617859,293.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.3904537260532379,0.050000000745058,0.0518463030457496,293.3180847167969,297.1499938964844,293.1499938964844,0.0033898579422384,-199.65396118164065,295.48651123046875,0.3904537260532379,0.050000000745058,0.0382935032248497,293.1315002441406,297.1499938964844,293.1499938964844,0.0336777679622173,-1184.65478515625,304.1477966308594,0.4708867967128753,0.075207233428955,0.0754449889063835,293.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.3904537260532379,0.050000000745058,0.2459365427494049,291.1708068847656,291.1499938964844,273.1499938964844,270.5273132324219,286.0694885253906,294.5584716796875,291.1705627441406,1.0,0.347283273935318,0.6453458666801453,0.6453458666801453,1.0,1.0,-1.23157799243927,0.4885705709457397,0.7430074214935303,0.20328950881958,0.0,0.0,0.2605390846729278,123.0344009399414,120.0,9.668379783630373,-6338.77490234375,363.8570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,304.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.181640625,18000.0,0.0,0.0,0.1443485021591186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844455748796463,0.1844499409198761,-4.3649138206092175e-06,0.0,0.0001464953820686,0.0,0.0,7.525637626647949,0.0,0.0,0.0,0.2839804589748382,4.0,0.0,1.0
