time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753060,293.119140625,297.1499938964844,293.1499938964844,0.6151720285415649,-9633.9560546875,304.1703491210937,0.9990000128746032,0.7860535383224487,0.6122375130653381,293.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.3911478519439697,0.050000000745058,0.0518112778663635,293.312744140625,297.1499938964844,293.1499938964844,0.0033533519599586,-197.5784912109375,295.4398803710937,0.3911478519439697,0.050000000745058,0.0382676310837268,293.12841796875,297.1499938964844,293.1499938964844,0.0345870777964592,-1200.66064453125,304.14703369140625,0.4745520949363708,0.0763064324855804,0.0764390379190445,293.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.3911478519439697,0.050000000745058,0.2457703948020935,291.1659851074219,291.1499938964844,273.1499938964844,270.532958984375,286.06298828125,294.5489501953125,291.16534423828125,1.0,0.3463119566440582,0.6451134085655212,0.6451134085655212,1.0,1.0,-1.229565143585205,0.4878323674201965,0.7417328357696533,0.2019888013601303,0.0,0.0,0.2586886286735534,122.09913635253906,123.0,-3.188854694366455,-6316.39599609375,360.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1569519042969,304.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7890625,18000.0,0.0,0.0,0.1439490020275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828411519527435,0.1828455179929733,-4.360563707450638e-06,0.0,0.0001460899366065,0.0,0.0,7.449058055877685,0.0,0.0,0.0,0.2836660146713257,4.0,0.0,1.0
753120,293.119140625,297.1499938964844,293.1499938964844,0.6151720285415649,-9633.9560546875,304.1703491210937,0.9990000128746032,0.7860535383224487,0.6122375130653381,293.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.3911478519439697,0.050000000745058,0.0518112778663635,293.312744140625,297.1499938964844,293.1499938964844,0.0033533519599586,-197.5784912109375,295.4398803710937,0.3911478519439697,0.050000000745058,0.0382676310837268,293.12841796875,297.1499938964844,293.1499938964844,0.0345870777964592,-1200.66064453125,304.14703369140625,0.4745520949363708,0.0763064324855804,0.0764390379190445,293.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.3911478519439697,0.050000000745058,0.2457703948020935,291.1659851074219,291.1499938964844,273.1499938964844,270.532958984375,286.06298828125,294.5489501953125,291.16534423828125,1.0,0.3463119566440582,0.6451134085655212,0.6451134085655212,1.0,1.0,-1.229565143585205,0.4878323674201965,0.7417328357696533,0.2019888013601303,0.0,0.0,0.2586886286735534,122.09913635253906,123.0,-3.188854694366455,-6316.39599609375,360.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1569519042969,304.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7890625,18000.0,0.0,0.0,0.1439490020275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828411519527435,0.1828455179929733,-4.360563707450638e-06,0.0,0.0001460899366065,0.0,0.0,7.449058055877685,0.0,0.0,0.0,0.2836660146713257,4.0,0.0,1.0
753180,293.1133728027344,297.1499938964844,293.1499938964844,0.6153693795204163,-9641.33203125,304.1631774902344,0.9990000128746032,0.7880170941352844,0.6126723885536194,293.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.3910247981548309,0.050000000745058,0.0518175102770328,293.3077392578125,297.1499938964844,293.1499938964844,0.0033209049142897,-195.7564697265625,295.39215087890625,0.3910247981548309,0.050000000745058,0.0382722355425357,293.125732421875,297.1499938964844,293.1499938964844,0.0355623140931129,-1217.7547607421875,304.1463928222656,0.4771466851234436,0.0773974433541297,0.0774836018681526,293.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.3910247981548309,0.050000000745058,0.2457999587059021,291.158203125,291.1499938964844,273.1499938964844,270.5384216308594,286.0565185546875,294.5449523925781,291.1573486328125,1.0,0.3467101454734802,0.644881010055542,0.644881010055542,1.0,1.0,-1.2313878536224363,0.488797515630722,0.7425903677940369,0.2013764828443527,0.0,0.0,0.2580956220626831,122.2613296508789,126.0,-9.512691497802734,-6317.29248046875,362.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,304.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.143386423587799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821650862693786,0.1821694523096084,-4.35823585576145e-06,0.0,0.0001455189776606,0.0,0.0,7.416041851043701,0.0,0.0,0.0,0.2835242748260498,4.0,0.0,1.0
753240,293.1133728027344,297.1499938964844,293.1499938964844,0.6153693795204163,-9641.33203125,304.1631774902344,0.9990000128746032,0.7880170941352844,0.6126723885536194,293.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.3910247981548309,0.050000000745058,0.0518175102770328,293.3077392578125,297.1499938964844,293.1499938964844,0.0033209049142897,-195.7564697265625,295.39215087890625,0.3910247981548309,0.050000000745058,0.0382722355425357,293.125732421875,297.1499938964844,293.1499938964844,0.0355623140931129,-1217.7547607421875,304.1463928222656,0.4771466851234436,0.0773974433541297,0.0774836018681526,293.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.3910247981548309,0.050000000745058,0.2457999587059021,291.158203125,291.1499938964844,273.1499938964844,270.5384216308594,286.0565185546875,294.5449523925781,291.1573486328125,1.0,0.3467101454734802,0.644881010055542,0.644881010055542,1.0,1.0,-1.2313878536224363,0.488797515630722,0.7425903677940369,0.2013764828443527,0.0,0.0,0.2580956220626831,122.2613296508789,126.0,-9.512691497802734,-6317.29248046875,362.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,304.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.143386423587799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821650862693786,0.1821694523096084,-4.35823585576145e-06,0.0,0.0001455189776606,0.0,0.0,7.416041851043701,0.0,0.0,0.0,0.2835242748260498,4.0,0.0,1.0
753300,293.1119384765625,297.1499938964844,293.1499938964844,0.6164664030075073,-9657.72265625,304.1587829589844,0.9990000128746032,0.7887592911720276,0.6137153506278992,293.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.3907287120819092,0.050000000745058,0.0518324673175811,293.305419921875,297.1499938964844,293.1499938964844,0.0033055217936635,-194.8960876464844,295.3680725097656,0.3907287120819092,0.050000000745058,0.038283284753561,293.1246032714844,297.1499938964844,293.1499938964844,0.0360542871057987,-1226.34716796875,304.1461486816406,0.47812619805336,0.0779268443584442,0.0780055224895477,293.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.3907287120819092,0.050000000745058,0.2458709180355072,291.1538391113281,291.1499938964844,273.1499938964844,270.5411071777344,286.0536193847656,294.54473876953125,291.15301513671875,1.0,0.3473008871078491,0.64476478099823,0.64476478099823,1.0,1.0,-1.233381986618042,0.4897522032260895,0.7436298131942749,0.2012896537780761,0.0,0.0,0.2582780718803406,122.65777587890624,126.0,-10.788625717163086,-6325.111328125,363.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,304.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69921875,18000.0,0.0,0.0,0.1430884003639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821744292974472,0.182178795337677,-4.357797934062546e-06,0.0,0.0001452165452064,0.0,0.0,7.415721416473389,0.0,0.0,0.0,0.2835175395011902,4.0,0.0,1.0
753360,293.11138916015625,297.1499938964844,293.1499938964844,0.6180921792984009,-9680.6650390625,304.1542358398437,0.9990000128746032,0.7893503308296204,0.6151934266090393,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3903066515922546,0.050000000745058,0.051853708922863,293.30328369140625,297.1499938964844,293.1499938964844,0.0032905705738812,-194.05841064453125,295.3441162109375,0.3903066515922546,0.050000000745058,0.0382989719510078,293.1236267089844,297.1499938964844,293.1499938964844,0.036541286855936,-1234.8294677734375,304.1459655761719,0.4789320528507232,0.0784419924020767,0.0785212218761444,293.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3903066515922546,0.050000000745058,0.2459716796875,291.14971923828125,291.1499938964844,273.1499938964844,270.5437316894531,286.0514221191406,294.54559326171875,291.1489562988281,1.0,0.3480976819992065,0.6445867419242859,0.6445867419242859,1.0,1.0,-1.2359399795532229,0.4909245371818542,0.7450153827667236,0.2013111114501953,0.0,0.0,0.258715271949768,123.22181701660156,129.0,-11.018548011779783,-6336.53955078125,366.2976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,304.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.1428031176328659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823818981647491,0.1823862642049789,-4.357817033451283e-06,0.0,0.0001449270057491,0.0,0.0,7.424698829650879,0.0,0.0,0.0,0.2835480570793152,4.0,0.0,1.0
753420,293.112548828125,297.1499938964844,293.1499938964844,0.6226412653923035,-9742.251953125,304.145263671875,0.9990000128746032,0.7901028394699097,0.6191965937614441,293.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.3891483545303345,0.050000000745058,0.0519114919006824,293.2994384765625,297.1499938964844,293.1499938964844,0.0032613060902804,-192.4100341796875,295.2967834472656,0.3891483545303345,0.050000000745058,0.0383416526019573,293.1220703125,297.1499938964844,293.1499938964844,0.0374883897602558,-1251.2628173828125,304.145751953125,0.4801096618175506,0.0794241428375244,0.0795241594314575,293.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.3891483545303345,0.050000000745058,0.2462457716464996,291.1426086425781,291.1499938964844,273.1499938964844,270.5488586425781,286.0483703613281,294.550048828125,291.1419982910156,1.0,0.3501867353916168,0.6442307233810425,0.6442307233810425,1.0,1.0,-1.242397665977478,0.4938238561153412,0.7485738396644592,0.2017155736684799,0.0,0.0,0.2601955235004425,124.75902557373048,132.0,-9.912752151489258,-6367.01611328125,372.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.9397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1423301547765731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832675188779831,0.1832718700170517,-4.359003014542395e-06,0.0,0.0001444470108253,0.0,0.0,7.46487283706665,0.0,0.0,0.0,0.283699482679367,4.0,0.0,1.0
753480,293.112548828125,297.1499938964844,293.1499938964844,0.6226412653923035,-9742.251953125,304.145263671875,0.9990000128746032,0.7901028394699097,0.6191965937614441,293.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.3891483545303345,0.050000000745058,0.0519114919006824,293.2994384765625,297.1499938964844,293.1499938964844,0.0032613060902804,-192.4100341796875,295.2967834472656,0.3891483545303345,0.050000000745058,0.0383416526019573,293.1220703125,297.1499938964844,293.1499938964844,0.0374883897602558,-1251.2628173828125,304.145751953125,0.4801096618175506,0.0794241428375244,0.0795241594314575,293.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.3891483545303345,0.050000000745058,0.2462457716464996,291.1426086425781,291.1499938964844,273.1499938964844,270.5488586425781,286.0483703613281,294.550048828125,291.1419982910156,1.0,0.3501867353916168,0.6442307233810425,0.6442307233810425,1.0,1.0,-1.242397665977478,0.4938238561153412,0.7485738396644592,0.2017155736684799,0.0,0.0,0.2601955235004425,124.75902557373048,132.0,-9.912752151489258,-6367.01611328125,372.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.9397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1423301547765731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832675188779831,0.1832718700170517,-4.359003014542395e-06,0.0,0.0001444470108253,0.0,0.0,7.46487283706665,0.0,0.0,0.0,0.283699482679367,4.0,0.0,1.0
753540,293.1161499023437,297.1499938964844,293.1499938964844,0.6285578012466431,-9819.9169921875,304.13702392578125,0.9990000128746032,0.7903254628181458,0.6242569088935852,293.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3876680433750152,0.050000000745058,0.051985066384077,293.29620361328125,297.1499938964844,293.1499938964844,0.0032325480133295,-190.7787322998047,295.2500305175781,0.3876680433750152,0.050000000745058,0.0383959934115409,293.1210632324219,297.1499938964844,293.1499938964844,0.038390152156353,-1266.8453369140625,304.1456604003906,0.4808227121829986,0.0803390741348266,0.0804799050092697,293.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3876680433750152,0.050000000745058,0.2465947866439819,291.13690185546875,291.1499938964844,273.1499938964844,270.5538024902344,286.0472106933594,294.5575866699219,291.1364440917969,1.0,0.3527758121490478,0.6438747048377991,0.6438747048377991,1.0,1.0,-1.2501907348632812,0.4972552359104156,0.752935528755188,0.2025652378797531,0.0,0.0,0.2623375356197357,126.72002410888672,135.0,-8.050689697265625,-6404.45068359375,380.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343444824219,304.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.673828125,18000.0,0.0,0.0,0.1420624554157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846642643213272,0.184668630361557,-4.361413630249444e-06,0.0,0.000144175326568,0.0,0.0,7.529242038726807,0.0,0.0,0.0,0.2839492261409759,4.0,0.0,1.0
753600,293.1161499023437,297.1499938964844,293.1499938964844,0.6285578012466431,-9819.9169921875,304.13702392578125,0.9990000128746032,0.7903254628181458,0.6242569088935852,293.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3876680433750152,0.050000000745058,0.051985066384077,293.29620361328125,297.1499938964844,293.1499938964844,0.0032325480133295,-190.7787322998047,295.2500305175781,0.3876680433750152,0.050000000745058,0.0383959934115409,293.1210632324219,297.1499938964844,293.1499938964844,0.038390152156353,-1266.8453369140625,304.1456604003906,0.4808227121829986,0.0803390741348266,0.0804799050092697,293.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3876680433750152,0.050000000745058,0.2465947866439819,291.13690185546875,291.1499938964844,273.1499938964844,270.5538024902344,286.0472106933594,294.5575866699219,291.1364440917969,1.0,0.3527758121490478,0.6438747048377991,0.6438747048377991,1.0,1.0,-1.2501907348632812,0.4972552359104156,0.752935528755188,0.2025652378797531,0.0,0.0,0.2623375356197357,126.72002410888672,135.0,-8.050689697265625,-6404.45068359375,380.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343444824219,304.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.673828125,18000.0,0.0,0.0,0.1420624554157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846642643213272,0.184668630361557,-4.361413630249444e-06,0.0,0.000144175326568,0.0,0.0,7.529242038726807,0.0,0.0,0.0,0.2839492261409759,4.0,0.0,1.0
753660,293.1216735839844,297.1499938964844,293.1499938964844,0.6354746222496033,-9908.86328125,304.1298522949219,0.9990000128746032,0.790066659450531,0.6300603151321411,293.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.3859873414039612,0.050000000745058,0.0520701818168163,293.2934875488281,297.1499938964844,293.1499938964844,0.003203981090337,-189.1453399658203,295.2040710449219,0.3859873414039612,0.050000000745058,0.0384588614106178,293.1204833984375,297.1499938964844,293.1499938964844,0.0392400361597538,-1281.48193359375,304.14569091796875,0.4811792969703674,0.0811878517270088,0.0813839808106422,293.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.3859873414039612,0.050000000745058,0.2469985336065292,291.1327819824219,291.1499938964844,273.1499938964844,270.5585632324219,286.0484619140625,294.5675964355469,291.13250732421875,1.0,0.3557162582874298,0.6434363722801208,0.6434363722801208,1.0,1.0,-1.2589038610458374,0.500998854637146,0.7579050660133362,0.2037692219018936,0.0,0.0,0.264923483133316,128.99212646484375,138.0,-5.8837056159973145,-6445.63818359375,389.5629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,304.9399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.021484375,18000.0,0.0,0.0,0.1420640796422958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864350438117981,0.1864393949508667,-4.364771939435741e-06,0.0,0.0001441769709344,0.0,0.0,7.611561298370361,0.0,0.0,0.0,0.2842723131179809,4.0,0.0,1.0
753720,293.1216735839844,297.1499938964844,293.1499938964844,0.6354746222496033,-9908.86328125,304.1298522949219,0.9990000128746032,0.790066659450531,0.6300603151321411,293.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.3859873414039612,0.050000000745058,0.0520701818168163,293.2934875488281,297.1499938964844,293.1499938964844,0.003203981090337,-189.1453399658203,295.2040710449219,0.3859873414039612,0.050000000745058,0.0384588614106178,293.1204833984375,297.1499938964844,293.1499938964844,0.0392400361597538,-1281.48193359375,304.14569091796875,0.4811792969703674,0.0811878517270088,0.0813839808106422,293.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.3859873414039612,0.050000000745058,0.2469985336065292,291.1327819824219,291.1499938964844,273.1499938964844,270.5585632324219,286.0484619140625,294.5675964355469,291.13250732421875,1.0,0.3557162582874298,0.6434363722801208,0.6434363722801208,1.0,1.0,-1.2589038610458374,0.500998854637146,0.7579050660133362,0.2037692219018936,0.0,0.0,0.264923483133316,128.99212646484375,138.0,-5.8837056159973145,-6445.63818359375,389.5629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,304.9399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.021484375,18000.0,0.0,0.0,0.1420640796422958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864350438117981,0.1864393949508667,-4.364771939435741e-06,0.0,0.0001441769709344,0.0,0.0,7.611561298370361,0.0,0.0,0.0,0.2842723131179809,4.0,0.0,1.0
753780,293.128662109375,297.1499938964844,293.1499938964844,0.643130362033844,-10005.7763671875,304.12384033203125,0.9990000128746032,0.789368212223053,0.6363790035247803,293.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.384179413318634,0.050000000745058,0.0521637499332428,293.2911682128906,297.1499938964844,293.1499938964844,0.0031754972878843,-187.5059356689453,295.1587219238281,0.384179413318634,0.050000000745058,0.0385279692709445,293.12030029296875,297.1499938964844,293.1499938964844,0.040038201957941,-1295.1942138671875,304.14581298828125,0.4812611937522888,0.081974521279335,0.0822364687919616,293.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.384179413318634,0.050000000745058,0.2474423795938491,291.1299743652344,291.1499938964844,273.1499938964844,270.56317138671875,286.0514221191406,294.5795593261719,291.1297912597656,1.0,0.3588995635509491,0.6429979801177979,0.6429979801177979,1.0,1.0,-1.2682394981384275,0.5049647092819214,0.7632747888565063,0.2052726745605468,0.0,0.0,0.267792135477066,131.49244689941406,141.0,-4.119659423828125,-6488.53466796875,399.5478820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,304.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8828125,18000.0,0.0,0.0,0.1423678249120712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884525418281555,0.1884569078683853,-4.3687987272278406e-06,0.0,0.0001444852387066,0.0,0.0,7.705981731414795,0.0,0.0,0.0,0.2846456468105316,4.0,0.0,1.0
753840,293.128662109375,297.1499938964844,293.1499938964844,0.643130362033844,-10005.7763671875,304.12384033203125,0.9990000128746032,0.789368212223053,0.6363790035247803,293.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.384179413318634,0.050000000745058,0.0521637499332428,293.2911682128906,297.1499938964844,293.1499938964844,0.0031754972878843,-187.5059356689453,295.1587219238281,0.384179413318634,0.050000000745058,0.0385279692709445,293.12030029296875,297.1499938964844,293.1499938964844,0.040038201957941,-1295.1942138671875,304.14581298828125,0.4812611937522888,0.081974521279335,0.0822364687919616,293.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.384179413318634,0.050000000745058,0.2474423795938491,291.1299743652344,291.1499938964844,273.1499938964844,270.56317138671875,286.0514221191406,294.5795593261719,291.1297912597656,1.0,0.3588995635509491,0.6429979801177979,0.6429979801177979,1.0,1.0,-1.2682394981384275,0.5049647092819214,0.7632747888565063,0.2052726745605468,0.0,0.0,0.267792135477066,131.49244689941406,141.0,-4.119659423828125,-6488.53466796875,399.5478820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,304.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8828125,18000.0,0.0,0.0,0.1423678249120712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884525418281555,0.1884569078683853,-4.3687987272278406e-06,0.0,0.0001444852387066,0.0,0.0,7.705981731414795,0.0,0.0,0.0,0.2846456468105316,4.0,0.0,1.0
753900,293.132568359375,297.1499938964844,293.1499938964844,0.6471716165542603,-10056.439453125,304.12127685546875,0.9990000128746032,0.7888668775558472,0.6396766901016235,293.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.3832449913024902,0.050000000745058,0.0522129535675048,293.2901611328125,297.1499938964844,293.1499938964844,0.0031612359452992,-186.68199157714844,295.13623046875,0.3832449913024902,0.050000000745058,0.038564309477806,293.1203308105469,297.1499938964844,293.1499938964844,0.0404191054403781,-1301.729736328125,304.1458740234375,0.4812202751636505,0.0823464915156364,0.082644373178482,293.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.3832449913024902,0.050000000745058,0.2476757764816284,291.1289367675781,291.1499938964844,273.1499938964844,270.5653991699219,286.0533447265625,294.58612060546875,291.1287841796875,1.0,0.3605559468269348,0.6427788138389587,0.6427788138389587,1.0,1.0,-1.2730703353881836,0.5070077180862427,0.7660625576972961,0.2060993909835815,0.0,0.0,0.2693030834197998,132.80767822265625,141.0,-3.389939785003662,-6510.458984375,404.8070373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,304.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.42578125,18000.0,0.0,0.0,0.1426345854997635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895326822996139,0.1895370483398437,-4.371002887637587e-06,0.0,0.0001447559770895,0.0,0.0,7.7567458152771,0.0,0.0,0.0,0.2848469913005829,4.0,0.0,1.0
753960,293.1367492675781,297.1499938964844,293.1499938964844,0.6513257026672363,-10108.216796875,304.11895751953125,0.9990000128746032,0.7882698774337769,0.6430442333221436,293.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3822973370552063,0.050000000745058,0.0522634610533714,293.28924560546875,297.1499938964844,293.1499938964844,0.0031469641253352,-185.8554534912109,295.1138000488281,0.3822973370552063,0.050000000745058,0.0386016145348548,293.12042236328125,297.1499938964844,293.1499938964844,0.0407884158194065,-1308.0621337890625,304.1459350585937,0.4811337292194366,0.0827053636312484,0.0830407068133354,293.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3822973370552063,0.050000000745058,0.2479153573513031,291.12811279296875,291.1499938964844,273.1499938964844,270.56756591796875,286.0556640625,294.5930480957031,291.1280212402344,1.0,0.3622446060180664,0.6425327658653259,0.6425327658653259,1.0,1.0,-1.277981162071228,0.5090720057487488,0.7689090967178345,0.2069457620382309,0.0,0.0,0.2708462178707123,134.15769958496094,129.0,-2.699843406677246,-6532.57763671875,410.2142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.9140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05078125,18000.0,0.0,0.0,0.1429760158061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906482726335525,0.1906526386737823,-4.373311185190687e-06,0.0,0.0001451024872949,0.0,0.0,7.809327602386475,0.0,0.0,0.0,0.2850559055805206,4.0,0.0,1.0
754020,293.1386413574219,297.1499938964844,293.1499938964844,0.6483753323554993,-10060.9453125,304.134765625,0.9990000128746032,0.7881913781166077,0.6396521925926208,293.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3832519054412842,0.050000000745058,0.0522125624120235,293.287109375,297.1499938964844,293.1499938964844,0.0031104141380637,-183.6642303466797,295.0765991210937,0.3832519054412842,0.050000000745058,0.0385640189051628,293.1202087402344,297.1499938964844,293.1499938964844,0.041357759386301,-1317.6771240234375,304.1463623046875,0.4835543036460876,0.0834917947649955,0.083701804280281,293.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3832519054412842,0.050000000745058,0.2476739138364792,291.1355895996094,291.1499938964844,273.1499938964844,270.5718078613281,286.0630187988281,294.5979309082031,291.1372985839844,1.0,0.3602120578289032,0.6420406699180603,0.6420406699180603,1.0,1.0,-1.274315595626831,0.5073102116584778,0.7670053243637085,0.2058191299438476,0.0,0.0,0.2725236713886261,132.8109130859375,117.0,12.69503402709961,-6546.4306640625,405.43743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,304.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.369140625,18000.0,0.0,0.0,0.1438360512256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192422866821289,0.19242724776268,-4.377891400508815e-06,0.0,0.0001459753111703,0.0,0.0,7.894757747650146,0.0,0.0,0.0,0.2853976488113403,4.0,0.0,1.0
754080,293.1386413574219,297.1499938964844,293.1499938964844,0.6483753323554993,-10060.9453125,304.134765625,0.9990000128746032,0.7881913781166077,0.6396521925926208,293.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3832519054412842,0.050000000745058,0.0522125624120235,293.287109375,297.1499938964844,293.1499938964844,0.0031104141380637,-183.6642303466797,295.0765991210937,0.3832519054412842,0.050000000745058,0.0385640189051628,293.1202087402344,297.1499938964844,293.1499938964844,0.041357759386301,-1317.6771240234375,304.1463623046875,0.4835543036460876,0.0834917947649955,0.083701804280281,293.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3832519054412842,0.050000000745058,0.2476739138364792,291.1355895996094,291.1499938964844,273.1499938964844,270.5718078613281,286.0630187988281,294.5979309082031,291.1372985839844,1.0,0.3602120578289032,0.6420406699180603,0.6420406699180603,1.0,1.0,-1.274315595626831,0.5073102116584778,0.7670053243637085,0.2058191299438476,0.0,0.0,0.2725236713886261,132.8109130859375,117.0,12.69503402709961,-6546.4306640625,405.43743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,304.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.369140625,18000.0,0.0,0.0,0.1438360512256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192422866821289,0.19242724776268,-4.377891400508815e-06,0.0,0.0001459753111703,0.0,0.0,7.894757747650146,0.0,0.0,0.0,0.2853976488113403,4.0,0.0,1.0
754140,293.12744140625,297.1499938964844,293.1499938964844,0.6356374025344849,-9888.2177734375,304.16119384765625,0.9990000128746032,0.790726900100708,0.6282916069030762,293.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.3864974677562713,0.050000000745058,0.0520441159605979,293.2836608886719,297.1499938964844,293.1499938964844,0.0030684571247547,-181.0859375,295.05157470703125,0.3864974677562713,0.050000000745058,0.038439605385065,293.11871337890625,297.1499938964844,293.1499938964844,0.0419558696448802,-1327.669189453125,304.1465759277344,0.4883350133895874,0.0845467895269393,0.084456518292427,293.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.3864974677562713,0.050000000745058,0.2468748837709427,291.1542053222656,291.1499938964844,273.1499938964844,270.57586669921875,286.0674133300781,294.58721923828125,291.15594482421875,1.0,0.3545852303504944,0.6415485143661499,0.6415485143661499,1.0,1.0,-1.2602778673171997,0.5010645985603333,0.7592132687568665,0.2024158388376236,0.0,0.0,0.2707161605358124,128.33172607421875,120.0,22.40557861328125,-6500.85546875,388.8171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,304.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1447091996669769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916936337947845,0.1916980147361755,-4.378687663120218e-06,0.0,0.0001468614500481,0.0,0.0,7.864272117614746,0.0,0.0,0.0,0.2853024303913116,4.0,0.0,1.0
754200,293.12744140625,297.1499938964844,293.1499938964844,0.6356374025344849,-9888.2177734375,304.16119384765625,0.9990000128746032,0.790726900100708,0.6282916069030762,293.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.3864974677562713,0.050000000745058,0.0520441159605979,293.2836608886719,297.1499938964844,293.1499938964844,0.0030684571247547,-181.0859375,295.05157470703125,0.3864974677562713,0.050000000745058,0.038439605385065,293.11871337890625,297.1499938964844,293.1499938964844,0.0419558696448802,-1327.669189453125,304.1465759277344,0.4883350133895874,0.0845467895269393,0.084456518292427,293.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.3864974677562713,0.050000000745058,0.2468748837709427,291.1542053222656,291.1499938964844,273.1499938964844,270.57586669921875,286.0674133300781,294.58721923828125,291.15594482421875,1.0,0.3545852303504944,0.6415485143661499,0.6415485143661499,1.0,1.0,-1.2602778673171997,0.5010645985603333,0.7592132687568665,0.2024158388376236,0.0,0.0,0.2707161605358124,128.33172607421875,120.0,22.40557861328125,-6500.85546875,388.8171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,304.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1447091996669769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916936337947845,0.1916980147361755,-4.378687663120218e-06,0.0,0.0001468614500481,0.0,0.0,7.864272117614746,0.0,0.0,0.0,0.2853024303913116,4.0,0.0,1.0
754260,293.1123352050781,297.1499938964844,293.1499938964844,0.6275892853736877,-9784.5869140625,304.1703491210937,0.9990000128746032,0.7943699955940247,0.6217287182807922,293.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.3884060978889465,0.050000000745058,0.0519482009112834,293.2788391113281,297.1499938964844,293.1499938964844,0.0030347316060215,-179.05238342285156,295.0257568359375,0.3884060978889465,0.050000000745058,0.0383687652647495,293.1161804199219,297.1499938964844,293.1499938964844,0.0429044999182224,-1343.846923828125,304.1461181640625,0.4924226105213165,0.0858526825904846,0.0855503007769584,293.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.3884060978889465,0.050000000745058,0.2464198917150497,291.1643981933594,291.1499938964844,273.1499938964844,270.5797424316406,286.065185546875,294.57342529296875,291.1642761230469,1.0,0.3518633246421814,0.6412116289138794,0.6412116289138794,1.0,1.0,-1.252960205078125,0.4978258013725281,0.7551344633102417,0.2004499733448028,0.0,0.0,0.26786869764328,125.78805541992188,123.0,10.596647262573242,-6448.6171875,379.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7265625,18000.0,0.0,0.0,0.1453137248754501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895693242549896,0.1895736902952194,-4.375219759822357e-06,0.0,0.0001474749587941,0.0,0.0,7.765587329864502,0.0,0.0,0.0,0.2849292457103729,4.0,0.0,1.0
754320,293.1123352050781,297.1499938964844,293.1499938964844,0.6275892853736877,-9784.5869140625,304.1703491210937,0.9990000128746032,0.7943699955940247,0.6217287182807922,293.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.3884060978889465,0.050000000745058,0.0519482009112834,293.2788391113281,297.1499938964844,293.1499938964844,0.0030347316060215,-179.05238342285156,295.0257568359375,0.3884060978889465,0.050000000745058,0.0383687652647495,293.1161804199219,297.1499938964844,293.1499938964844,0.0429044999182224,-1343.846923828125,304.1461181640625,0.4924226105213165,0.0858526825904846,0.0855503007769584,293.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.3884060978889465,0.050000000745058,0.2464198917150497,291.1643981933594,291.1499938964844,273.1499938964844,270.5797424316406,286.065185546875,294.57342529296875,291.1642761230469,1.0,0.3518633246421814,0.6412116289138794,0.6412116289138794,1.0,1.0,-1.252960205078125,0.4978258013725281,0.7551344633102417,0.2004499733448028,0.0,0.0,0.26786869764328,125.78805541992188,123.0,10.596647262573242,-6448.6171875,379.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7265625,18000.0,0.0,0.0,0.1453137248754501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895693242549896,0.1895736902952194,-4.375219759822357e-06,0.0,0.0001474749587941,0.0,0.0,7.765587329864502,0.0,0.0,0.0,0.2849292457103729,4.0,0.0,1.0
754380,293.1023254394531,297.1499938964844,293.1499938964844,0.6245093941688538,-9748.58203125,304.1685485839844,0.9990000128746032,0.7973639369010925,0.6193999648094177,293.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.3890887498855591,0.050000000745058,0.0519144013524055,293.27362060546875,297.1499938964844,293.1499938964844,0.0030091523658484,-177.57496643066406,294.9937438964844,0.3890887498855591,0.050000000745058,0.0383438020944595,293.1136474609375,297.1499938964844,293.1499938964844,0.0440630987286567,-1363.8155517578125,304.1454772949219,0.4956371188163757,0.0872231572866439,0.0868071913719177,293.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.3890887498855591,0.050000000745058,0.2462595701217651,291.1617736816406,291.1499938964844,273.1499938964844,270.5834655761719,286.063232421875,294.5660400390625,291.1614074707031,1.0,0.3509920537471771,0.6408746838569641,0.6408746838569641,1.0,1.0,-1.2514086961746216,0.4970720112323761,0.7543366551399231,0.1997755169868469,0.0,0.0,0.2664507031440735,124.904296875,126.0,-0.299630343914032,-6428.2578125,377.2017211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.1456089913845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883308589458465,0.1883352249860763,-4.371820978121832e-06,0.0,0.0001477746118325,0.0,0.0,7.705852031707764,0.0,0.0,0.0,0.2846833765506744,4.0,0.0,1.0
754440,293.1023254394531,297.1499938964844,293.1499938964844,0.6245093941688538,-9748.58203125,304.1685485839844,0.9990000128746032,0.7973639369010925,0.6193999648094177,293.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.3890887498855591,0.050000000745058,0.0519144013524055,293.27362060546875,297.1499938964844,293.1499938964844,0.0030091523658484,-177.57496643066406,294.9937438964844,0.3890887498855591,0.050000000745058,0.0383438020944595,293.1136474609375,297.1499938964844,293.1499938964844,0.0440630987286567,-1363.8155517578125,304.1454772949219,0.4956371188163757,0.0872231572866439,0.0868071913719177,293.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.3890887498855591,0.050000000745058,0.2462595701217651,291.1617736816406,291.1499938964844,273.1499938964844,270.5834655761719,286.063232421875,294.5660400390625,291.1614074707031,1.0,0.3509920537471771,0.6408746838569641,0.6408746838569641,1.0,1.0,-1.2514086961746216,0.4970720112323761,0.7543366551399231,0.1997755169868469,0.0,0.0,0.2664507031440735,124.904296875,126.0,-0.299630343914032,-6428.2578125,377.2017211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.1456089913845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883308589458465,0.1883352249860763,-4.371820978121832e-06,0.0,0.0001477746118325,0.0,0.0,7.705852031707764,0.0,0.0,0.0,0.2846833765506744,4.0,0.0,1.0
754500,293.0990295410156,297.1499938964844,293.1499938964844,0.6242340803146362,-9747.2724609375,304.1656494140625,0.9990000128746032,0.798614501953125,0.6193453073501587,293.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.3891047239303589,0.050000000745058,0.0519136115908622,293.27105712890625,297.1499938964844,293.1499938964844,0.0029978293459862,-176.92776489257812,294.9776306152344,0.3891047239303589,0.050000000745058,0.0383432134985923,293.112548828125,297.1499938964844,293.1499938964844,0.0446625724434852,-1374.1689453125,304.14520263671875,0.4969594180583954,0.0879021286964416,0.0874524414539337,293.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.3891047239303589,0.050000000745058,0.2462558150291443,291.1595458984375,291.1499938964844,273.1499938964844,270.5852355957031,286.0627136230469,294.5644836425781,291.1590270996094,1.0,0.3510857820510864,0.6407061815261841,0.6407061815261841,1.0,1.0,-1.252110719680786,0.4973314702510834,0.7547791600227356,0.1997647136449813,0.0,0.0,0.2660339772701263,124.8922882080078,126.0,-3.6144533157348633,-6425.59228515625,377.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,304.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1456717550754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187939241528511,0.187943622469902,-4.3706772885343526e-06,0.0,0.0001478383055655,0.0,0.0,7.686875343322754,0.0,0.0,0.0,0.2846042811870575,4.0,0.0,1.0
754560,293.0967712402344,297.1499938964844,293.1499938964844,0.6246823668479919,-9755.28515625,304.1619873046875,0.9990000128746032,0.7997042536735535,0.6198917627334595,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.3889446556568146,0.050000000745058,0.0519215241074562,293.2685852050781,297.1499938964844,293.1499938964844,0.0029872313607484,-176.32669067382812,294.9612731933594,0.3889446556568146,0.050000000745058,0.0383490622043609,293.111572265625,297.1499938964844,293.1499938964844,0.045265045017004,-1384.5904541015625,304.1449890136719,0.498106300830841,0.0885693505406379,0.0880974903702735,293.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.3889446556568146,0.050000000745058,0.2462933659553527,291.1567077636719,291.1499938964844,273.1499938964844,270.5870056152344,286.0625,294.56427001953125,291.1561279296875,1.0,0.3514650166034698,0.6405432820320129,0.6405432820320129,1.0,1.0,-1.2536017894744873,0.4979322552680969,0.7556695342063904,0.1999322324991226,0.0,0.0,0.2658727467060089,125.11262512207033,129.0,-5.933070659637451,-6427.61669921875,378.6990356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06396484375,304.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.1456920653581619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877209395170211,0.1877253204584121,-4.369871021481231e-06,0.0,0.0001478589256294,0.0,0.0,7.676015377044678,0.0,0.0,0.0,0.2845573723316192,4.0,0.0,1.0
754620,293.0949401855469,297.1499938964844,293.1499938964844,0.6273205280303955,-9793.197265625,304.1535949707031,0.9990000128746032,0.8014281392097473,0.6224182844161987,293.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.3882043063640594,0.050000000745058,0.0519582219421863,293.2640380859375,297.1499938964844,293.1499938964844,0.0029675040859729,-175.21092224121094,294.9285583496094,0.3882043063640594,0.050000000745058,0.0383761636912822,293.1100158691406,297.1499938964844,293.1499938964844,0.0464532002806663,-1405.1766357421875,304.1446838378906,0.499937891960144,0.0898573920130729,0.0893683284521102,293.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.3882043063640594,0.050000000745058,0.2464674264192581,291.1507568359375,291.1499938964844,273.1499938964844,270.59033203125,286.0631408691406,294.5673522949219,291.15020751953125,1.0,0.3529021739959717,0.6402174830436707,0.6402174830436707,1.0,1.0,-1.2584445476531982,0.4999323487281799,0.7585121989250183,0.2006888538599014,0.0,0.0,0.266177773475647,126.10980987548828,132.0,-7.668069839477539,-6443.275390625,383.1674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953369140625,304.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.1456574946641922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877771615982055,0.1877815425395965,-4.369334419607185e-06,0.0,0.0001478238409617,0.0,0.0,7.677545070648193,0.0,0.0,0.0,0.2845557034015655,4.0,0.0,1.0
754680,293.0949401855469,297.1499938964844,293.1499938964844,0.6273205280303955,-9793.197265625,304.1535949707031,0.9990000128746032,0.8014281392097473,0.6224182844161987,293.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.3882043063640594,0.050000000745058,0.0519582219421863,293.2640380859375,297.1499938964844,293.1499938964844,0.0029675040859729,-175.21092224121094,294.9285583496094,0.3882043063640594,0.050000000745058,0.0383761636912822,293.1100158691406,297.1499938964844,293.1499938964844,0.0464532002806663,-1405.1766357421875,304.1446838378906,0.499937891960144,0.0898573920130729,0.0893683284521102,293.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.3882043063640594,0.050000000745058,0.2464674264192581,291.1507568359375,291.1499938964844,273.1499938964844,270.59033203125,286.0631408691406,294.5673522949219,291.15020751953125,1.0,0.3529021739959717,0.6402174830436707,0.6402174830436707,1.0,1.0,-1.2584445476531982,0.4999323487281799,0.7585121989250183,0.2006888538599014,0.0,0.0,0.266177773475647,126.10980987548828,132.0,-7.668069839477539,-6443.275390625,383.1674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953369140625,304.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.1456574946641922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877771615982055,0.1877815425395965,-4.369334419607185e-06,0.0,0.0001478238409617,0.0,0.0,7.677545070648193,0.0,0.0,0.0,0.2845557034015655,4.0,0.0,1.0
754740,293.0961303710937,297.1499938964844,293.1499938964844,0.6317850351333618,-9853.40625,304.1449890136719,0.9990000128746032,0.8025853037834167,0.6264049410820007,293.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.3870434761047363,0.050000000745058,0.0520164296030998,293.26007080078125,297.1499938964844,293.1499938964844,0.002948896959424,-174.15567016601562,294.8962707519531,0.3870434761047363,0.050000000745058,0.0384191572666168,293.1090087890625,297.1499938964844,293.1499938964844,0.0475976318120956,-1425.0457763671875,304.1445617675781,0.5012451410293579,0.0910746902227401,0.0905959010124206,293.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.3870434761047363,0.050000000745058,0.2467435449361801,291.1454162597656,291.1499938964844,273.1499938964844,270.5935363769531,286.0651550292969,294.57440185546875,291.1449890136719,1.0,0.3550278544425964,0.6398916840553284,0.6398916840553284,1.0,1.0,-1.2651556730270386,0.5027326345443726,0.7624229788780212,0.2018774449825287,0.0,0.0,0.267152190208435,127.68060302734376,135.0,-7.3234357833862305,-6469.5703125,389.8101196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,304.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.1456010043621063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883544474840164,0.1883588135242462,-4.370039278001059e-06,0.0,0.0001477665064157,0.0,0.0,7.703835964202881,0.0,0.0,0.0,0.2846542298793793,4.0,0.0,1.0
754800,293.0961303710937,297.1499938964844,293.1499938964844,0.6317850351333618,-9853.40625,304.1449890136719,0.9990000128746032,0.8025853037834167,0.6264049410820007,293.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.3870434761047363,0.050000000745058,0.0520164296030998,293.26007080078125,297.1499938964844,293.1499938964844,0.002948896959424,-174.15567016601562,294.8962707519531,0.3870434761047363,0.050000000745058,0.0384191572666168,293.1090087890625,297.1499938964844,293.1499938964844,0.0475976318120956,-1425.0457763671875,304.1445617675781,0.5012451410293579,0.0910746902227401,0.0905959010124206,293.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.3870434761047363,0.050000000745058,0.2467435449361801,291.1454162597656,291.1499938964844,273.1499938964844,270.5935363769531,286.0651550292969,294.57440185546875,291.1449890136719,1.0,0.3550278544425964,0.6398916840553284,0.6398916840553284,1.0,1.0,-1.2651556730270386,0.5027326345443726,0.7624229788780212,0.2018774449825287,0.0,0.0,0.267152190208435,127.68060302734376,135.0,-7.3234357833862305,-6469.5703125,389.8101196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,304.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.1456010043621063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883544474840164,0.1883588135242462,-4.370039278001059e-06,0.0,0.0001477665064157,0.0,0.0,7.703835964202881,0.0,0.0,0.0,0.2846542298793793,4.0,0.0,1.0
