time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754860,293.0997314453125,297.1499938964844,293.1499938964844,0.6376060247421265,-9929.5673828125,304.136962890625,0.9990000128746032,0.8032276034355164,0.6314299702644348,293.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3855932652950287,0.050000000745058,0.0520903281867504,293.25665283203125,297.1499938964844,293.1499938964844,0.0029308546800166,-173.1258544921875,294.86456298828125,0.3855932652950287,0.050000000745058,0.0384737402200698,293.1084899902344,297.1499938964844,293.1499938964844,0.0486858636140823,-1443.978271484375,304.1445617675781,0.5021302103996277,0.0922183096408844,0.0917696580290794,293.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3855932652950287,0.050000000745058,0.2470940947532653,291.14117431640625,291.1499938964844,273.1499938964844,270.5965270996094,286.0692138671875,294.5846862792969,291.140869140625,1.0,0.3576408326625824,0.6394574046134949,0.6394574046134949,1.0,1.0,-1.273170828819275,0.5060455203056335,0.7671253085136414,0.2033326923847198,0.0,0.0,0.2686260640621185,129.6695556640625,138.0,-5.977814674377441,-6502.341796875,398.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.1456026285886764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893346756696701,0.1893390417098999,-4.371728209662251e-06,0.0,0.0001477681507822,0.0,0.0,7.749371528625488,0.0,0.0,0.0,0.2848308980464935,4.0,0.0,1.0
754920,293.0997314453125,297.1499938964844,293.1499938964844,0.6376060247421265,-9929.5673828125,304.136962890625,0.9990000128746032,0.8032276034355164,0.6314299702644348,293.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3855932652950287,0.050000000745058,0.0520903281867504,293.25665283203125,297.1499938964844,293.1499938964844,0.0029308546800166,-173.1258544921875,294.86456298828125,0.3855932652950287,0.050000000745058,0.0384737402200698,293.1084899902344,297.1499938964844,293.1499938964844,0.0486858636140823,-1443.978271484375,304.1445617675781,0.5021302103996277,0.0922183096408844,0.0917696580290794,293.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3855932652950287,0.050000000745058,0.2470940947532653,291.14117431640625,291.1499938964844,273.1499938964844,270.5965270996094,286.0692138671875,294.5846862792969,291.140869140625,1.0,0.3576408326625824,0.6394574046134949,0.6394574046134949,1.0,1.0,-1.273170828819275,0.5060455203056335,0.7671253085136414,0.2033326923847198,0.0,0.0,0.2686260640621185,129.6695556640625,138.0,-5.977814674377441,-6502.341796875,398.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.1456026285886764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893346756696701,0.1893390417098999,-4.371728209662251e-06,0.0,0.0001477681507822,0.0,0.0,7.749371528625488,0.0,0.0,0.0,0.2848308980464935,4.0,0.0,1.0
754980,293.10516357421875,297.1499938964844,293.1499938964844,0.6444368958473206,-10017.1484375,304.1299743652344,0.9990000128746032,0.803402841091156,0.6371846199035645,293.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3839502930641174,0.050000000745058,0.052175685763359,293.2537536621094,297.1499938964844,293.1499938964844,0.002913077827543,-172.1045684814453,294.8332824707031,0.3839502930641174,0.050000000745058,0.0385367833077907,293.1083984375,297.1499938964844,293.1499938964844,0.0497149638831615,-1461.9224853515625,304.1446533203125,0.5026803612709045,0.0932903438806533,0.0928863063454628,293.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3839502930641174,0.050000000745058,0.2474989891052246,291.137939453125,291.1499938964844,273.1499938964844,270.5993347167969,286.074462890625,294.5975646972656,291.1376953125,1.0,0.3605944216251373,0.6390231847763062,0.6390231847763062,1.0,1.0,-1.2820826768875122,0.5097389221191406,0.7723438143730164,0.2050091177225113,0.0,0.0,0.2704581022262573,131.9636993408203,141.0,-4.697438716888428,-6538.70703125,407.5110473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,304.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1457227915525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906032860279083,0.1906076520681381,-4.374150648800423e-06,0.0,0.0001478901103837,0.0,0.0,7.808816432952881,0.0,0.0,0.0,0.2850646674633026,4.0,0.0,1.0
755040,293.10516357421875,297.1499938964844,293.1499938964844,0.6444368958473206,-10017.1484375,304.1299743652344,0.9990000128746032,0.803402841091156,0.6371846199035645,293.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3839502930641174,0.050000000745058,0.052175685763359,293.2537536621094,297.1499938964844,293.1499938964844,0.002913077827543,-172.1045684814453,294.8332824707031,0.3839502930641174,0.050000000745058,0.0385367833077907,293.1083984375,297.1499938964844,293.1499938964844,0.0497149638831615,-1461.9224853515625,304.1446533203125,0.5026803612709045,0.0932903438806533,0.0928863063454628,293.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3839502930641174,0.050000000745058,0.2474989891052246,291.137939453125,291.1499938964844,273.1499938964844,270.5993347167969,286.074462890625,294.5975646972656,291.1376953125,1.0,0.3605944216251373,0.6390231847763062,0.6390231847763062,1.0,1.0,-1.2820826768875122,0.5097389221191406,0.7723438143730164,0.2050091177225113,0.0,0.0,0.2704581022262573,131.9636993408203,141.0,-4.697438716888428,-6538.70703125,407.5110473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,304.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1457227915525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906032860279083,0.1906076520681381,-4.374150648800423e-06,0.0,0.0001478901103837,0.0,0.0,7.808816432952881,0.0,0.0,0.0,0.2850646674633026,4.0,0.0,1.0
755100,293.1084289550781,297.1499938964844,293.1499938964844,0.6481526494026184,-10064.220703125,304.1268615722656,0.9990000128746032,0.8033275604248047,0.640265166759491,293.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.3830786645412445,0.050000000745058,0.052221693098545,293.2524719238281,297.1499938964844,293.1499938964844,0.0029042423702776,-171.59510803222656,294.8177490234375,0.3830786645412445,0.050000000745058,0.0385707654058933,293.1084899902344,297.1499938964844,293.1499938964844,0.050207857042551,-1470.533203125,304.1447448730469,0.5028520226478577,0.0938007161021232,0.0934232249855995,293.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.3830786645412445,0.050000000745058,0.2477172315120697,291.1365966796875,291.1499938964844,273.1499938964844,270.6006774902344,286.0774841308594,294.6048278808594,291.1363830566406,1.0,0.3621655106544494,0.6388060450553894,0.6388060450553894,1.0,1.0,-1.2867827415466309,0.5116894245147705,0.7750933766365051,0.2059106081724167,0.0,0.0,0.2714901268482208,133.199462890625,141.0,-4.132194995880127,-6557.876953125,412.5937194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.9257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1458409875631332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913318336009979,0.1913362145423889,-4.375589014671277e-06,0.0,0.0001480100763728,0.0,0.0,7.843092441558838,0.0,0.0,0.0,0.2852000892162323,4.0,0.0,1.0
755160,293.11199951171875,297.1499938964844,293.1499938964844,0.6520254611968994,-10112.9404296875,304.1240539550781,0.9990000128746032,0.803151547908783,0.6434478759765625,293.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.3821838796138763,0.050000000745058,0.0522694662213325,293.2513122558594,297.1499938964844,293.1499938964844,0.0028954313602298,-171.0856170654297,294.8023376464844,0.3821838796138763,0.050000000745058,0.03860604763031,293.108642578125,297.1499938964844,293.1499938964844,0.0506866350769996,-1478.9073486328125,304.1448059082031,0.5029663443565369,0.0942952334880828,0.0939464271068573,293.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.3821838796138763,0.050000000745058,0.2479438334703445,291.13543701171875,291.1499938964844,273.1499938964844,270.6019897460937,286.0809326171875,294.6125793457031,291.1352844238281,1.0,0.3637838363647461,0.6385588049888611,0.6385588049888611,1.0,1.0,-1.2916028499603271,0.5136784315109253,0.7779244184494019,0.2068325132131576,0.0,0.0,0.2725782990455627,134.48207092285156,144.0,-3.536883592605591,-6577.4345703125,417.8704223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,304.9253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.1460027992725372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19211146235466,0.192115843296051,-4.377159257273888e-06,0.0,0.0001481742801843,0.0,0.0,7.879871368408203,0.0,0.0,0.0,0.2853456735610962,4.0,0.0,1.0
755220,293.119873046875,297.1499938964844,293.1499938964844,0.6601436734199524,-10214.13671875,304.11920166015625,0.9990000128746032,0.8025174140930176,0.6500444412231445,293.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3803480863571167,0.050000000745058,0.0523692294955253,293.24920654296875,297.1499938964844,293.1499938964844,0.0028778139967471,-170.06280517578125,294.77178955078125,0.3803480863571167,0.050000000745058,0.0386797338724136,293.1091613769531,297.1499938964844,293.1499938964844,0.0516044683754444,-1494.989501953125,304.14501953125,0.5030525922775269,0.0952402874827385,0.0949543565511703,293.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3803480863571167,0.050000000745058,0.2484170794486999,291.1337585449219,291.1499938964844,273.1499938964844,270.6044616699219,286.0885314941406,294.6292724609375,291.1336669921875,1.0,0.3671265840530395,0.6380642652511597,0.6380642652511597,1.0,1.0,-1.3015071153640747,0.5177661776542664,0.7837409973144531,0.2087505459785461,0.0,0.0,0.2748660743236542,137.15960693359375,147.0,-2.480660915374756,-6617.126953125,428.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08477783203125,304.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.1464630216360092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937777549028396,0.1937821358442306,-4.380608515930362e-06,0.0,0.0001486413530074,0.0,0.0,7.958800792694092,0.0,0.0,0.0,0.2856592833995819,4.0,0.0,1.0
755280,293.119873046875,297.1499938964844,293.1499938964844,0.6601436734199524,-10214.13671875,304.11920166015625,0.9990000128746032,0.8025174140930176,0.6500444412231445,293.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3803480863571167,0.050000000745058,0.0523692294955253,293.24920654296875,297.1499938964844,293.1499938964844,0.0028778139967471,-170.06280517578125,294.77178955078125,0.3803480863571167,0.050000000745058,0.0386797338724136,293.1091613769531,297.1499938964844,293.1499938964844,0.0516044683754444,-1494.989501953125,304.14501953125,0.5030525922775269,0.0952402874827385,0.0949543565511703,293.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3803480863571167,0.050000000745058,0.2484170794486999,291.1337585449219,291.1499938964844,273.1499938964844,270.6044616699219,286.0885314941406,294.6292724609375,291.1336669921875,1.0,0.3671265840530395,0.6380642652511597,0.6380642652511597,1.0,1.0,-1.3015071153640747,0.5177661776542664,0.7837409973144531,0.2087505459785461,0.0,0.0,0.2748660743236542,137.15960693359375,147.0,-2.480660915374756,-6617.126953125,428.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08477783203125,304.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.1464630216360092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937777549028396,0.1937821358442306,-4.380608515930362e-06,0.0,0.0001486413530074,0.0,0.0,7.958800792694092,0.0,0.0,0.0,0.2856592833995819,4.0,0.0,1.0
755340,293.1285095214844,297.1499938964844,293.1499938964844,0.6686468720436096,-10319.013671875,304.1153259277344,0.9990000128746032,0.8015315532684326,0.6568580269813538,293.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3784785568714142,0.050000000745058,0.0524733439087867,293.2474060058594,297.1499938964844,293.1499938964844,0.0028602476231753,-169.03903198242188,294.7415466308594,0.3784785568714142,0.050000000745058,0.0387566313147544,293.10986328125,297.1499938964844,293.1499938964844,0.0524737201631069,-1510.25927734375,304.1452331542969,0.502985417842865,0.0961318165063858,0.0959144011139869,293.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3784785568714142,0.050000000745058,0.2489109486341476,291.1325988769531,291.1499938964844,273.1499938964844,270.60675048828125,286.096923828125,294.6473999023437,291.132568359375,1.0,0.3705679774284363,0.637569785118103,0.637569785118103,1.0,1.0,-1.3116484880447388,0.5219531655311584,0.7896953225135803,0.2107432037591934,0.0,0.0,0.2772654592990875,139.95281982421875,135.0,-1.6370574235916138,-6657.3310546875,440.4561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,304.9140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.845703125,18000.0,0.0,0.0,0.1471069455146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955531388521194,0.1955575197935104,-4.384367002785439e-06,0.0,0.0001492948504164,0.0,0.0,8.043290138244629,0.0,0.0,0.0,0.2859960496425628,4.0,0.0,1.0
755400,293.1285095214844,297.1499938964844,293.1499938964844,0.6686468720436096,-10319.013671875,304.1153259277344,0.9990000128746032,0.8015315532684326,0.6568580269813538,293.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3784785568714142,0.050000000745058,0.0524733439087867,293.2474060058594,297.1499938964844,293.1499938964844,0.0028602476231753,-169.03903198242188,294.7415466308594,0.3784785568714142,0.050000000745058,0.0387566313147544,293.10986328125,297.1499938964844,293.1499938964844,0.0524737201631069,-1510.25927734375,304.1452331542969,0.502985417842865,0.0961318165063858,0.0959144011139869,293.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3784785568714142,0.050000000745058,0.2489109486341476,291.1325988769531,291.1499938964844,273.1499938964844,270.60675048828125,286.096923828125,294.6473999023437,291.132568359375,1.0,0.3705679774284363,0.637569785118103,0.637569785118103,1.0,1.0,-1.3116484880447388,0.5219531655311584,0.7896953225135803,0.2107432037591934,0.0,0.0,0.2772654592990875,139.95281982421875,135.0,-1.6370574235916138,-6657.3310546875,440.4561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,304.9140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.845703125,18000.0,0.0,0.0,0.1471069455146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955531388521194,0.1955575197935104,-4.384367002785439e-06,0.0,0.0001492948504164,0.0,0.0,8.043290138244629,0.0,0.0,0.0,0.2859960496425628,4.0,0.0,1.0
755460,293.1307678222656,297.1499938964844,293.1499938964844,0.6659519672393799,-10274.19140625,304.13189697265625,0.9990000128746032,0.8015886545181274,0.6535905003547668,293.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.3793716728687286,0.050000000745058,0.052423246204853,293.24530029296875,297.1499938964844,293.1499938964844,0.0028356986586004,-167.5431365966797,294.71923828125,0.3793716728687286,0.050000000745058,0.0387196317315101,293.1101989746094,297.1499938964844,293.1499938964844,0.0531560890376567,-1522.12890625,304.14569091796875,0.5054613351821899,0.0970795378088951,0.0967290848493576,293.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.3793716728687286,0.050000000745058,0.2486733198165893,291.1404724121094,291.1499938964844,273.1499938964844,270.6088562011719,286.10791015625,294.6568603515625,291.1421203613281,1.0,0.3686185777187347,0.6370391845703125,0.6370391845703125,1.0,1.0,-1.3083232641220093,0.5202694535255432,0.7880537509918213,0.209792360663414,0.0,0.0,0.2782604992389679,138.6334991455078,123.0,12.95441722869873,-6667.06005859375,435.7519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,304.9225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1478945463895797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968559175729751,0.1968603134155273,-4.388053639559075e-06,0.0,0.000150094172568,0.0,0.0,8.107109069824219,0.0,0.0,0.0,0.2862525582313537,4.0,0.0,1.0
755520,293.1307678222656,297.1499938964844,293.1499938964844,0.6659519672393799,-10274.19140625,304.13189697265625,0.9990000128746032,0.8015886545181274,0.6535905003547668,293.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.3793716728687286,0.050000000745058,0.052423246204853,293.24530029296875,297.1499938964844,293.1499938964844,0.0028356986586004,-167.5431365966797,294.71923828125,0.3793716728687286,0.050000000745058,0.0387196317315101,293.1101989746094,297.1499938964844,293.1499938964844,0.0531560890376567,-1522.12890625,304.14569091796875,0.5054613351821899,0.0970795378088951,0.0967290848493576,293.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.3793716728687286,0.050000000745058,0.2486733198165893,291.1404724121094,291.1499938964844,273.1499938964844,270.6088562011719,286.10791015625,294.6568603515625,291.1421203613281,1.0,0.3686185777187347,0.6370391845703125,0.6370391845703125,1.0,1.0,-1.3083232641220093,0.5202694535255432,0.7880537509918213,0.209792360663414,0.0,0.0,0.2782604992389679,138.6334991455078,123.0,12.95441722869873,-6667.06005859375,435.7519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,304.9225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1478945463895797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968559175729751,0.1968603134155273,-4.388053639559075e-06,0.0,0.000150094172568,0.0,0.0,8.107109069824219,0.0,0.0,0.0,0.2862525582313537,4.0,0.0,1.0
755580,293.1199645996094,297.1499938964844,293.1499938964844,0.6535069942474365,-10105.185546875,304.1587829589844,0.9990000128746032,0.8042446970939636,0.642396867275238,293.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.3824785947799682,0.050000000745058,0.0522536039352417,293.2418518066406,297.1499938964844,293.1499938964844,0.0028065023943781,-165.716796875,294.7088317871094,0.3824785947799682,0.050000000745058,0.0385943353176116,293.10919189453125,297.1499938964844,293.1499938964844,0.0538524612784385,-1534.173828125,304.1459655761719,0.5104682445526123,0.0982844680547714,0.0976278781890869,293.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.3824785947799682,0.050000000745058,0.2478685975074768,291.158447265625,291.1499938964844,273.1499938964844,270.6108093261719,286.115234375,294.6501159667969,291.1600646972656,1.0,0.3630910813808441,0.636508584022522,0.636508584022522,1.0,1.0,-1.294649362564087,0.5141259431838989,0.780523419380188,0.2064893394708633,0.0,0.0,0.2759259641170501,134.12513732910156,126.0,21.63161277770996,-6618.4765625,418.64642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00506591796875,304.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91015625,18000.0,0.0,0.0,0.1486013382673263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956767290830612,0.1956811100244522,-4.387818535178667e-06,0.0,0.0001508114655734,0.0,0.0,8.054839134216309,0.0,0.0,0.0,0.2860696017742157,4.0,0.0,1.0
755640,293.1199645996094,297.1499938964844,293.1499938964844,0.6535069942474365,-10105.185546875,304.1587829589844,0.9990000128746032,0.8042446970939636,0.642396867275238,293.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.3824785947799682,0.050000000745058,0.0522536039352417,293.2418518066406,297.1499938964844,293.1499938964844,0.0028065023943781,-165.716796875,294.7088317871094,0.3824785947799682,0.050000000745058,0.0385943353176116,293.10919189453125,297.1499938964844,293.1499938964844,0.0538524612784385,-1534.173828125,304.1459655761719,0.5104682445526123,0.0982844680547714,0.0976278781890869,293.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.3824785947799682,0.050000000745058,0.2478685975074768,291.158447265625,291.1499938964844,273.1499938964844,270.6108093261719,286.115234375,294.6501159667969,291.1600646972656,1.0,0.3630910813808441,0.636508584022522,0.636508584022522,1.0,1.0,-1.294649362564087,0.5141259431838989,0.780523419380188,0.2064893394708633,0.0,0.0,0.2759259641170501,134.12513732910156,126.0,21.63161277770996,-6618.4765625,418.64642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00506591796875,304.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91015625,18000.0,0.0,0.0,0.1486013382673263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956767290830612,0.1956811100244522,-4.387818535178667e-06,0.0,0.0001508114655734,0.0,0.0,8.054839134216309,0.0,0.0,0.0,0.2860696017742157,4.0,0.0,1.0
755700,293.1119689941406,297.1499938964844,293.1499938964844,0.648736834526062,-10043.0126953125,304.1657409667969,0.9990000128746032,0.8061951398849487,0.638472855091095,293.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.3835849463939667,0.050000000745058,0.0521948412060737,293.239501953125,297.1499938964844,293.1499938964844,0.0027946224436163,-164.97427368164062,294.7047119140625,0.3835849463939667,0.050000000745058,0.0385509319603443,293.1082458496094,297.1499938964844,293.1499938964844,0.0543209724128246,-1542.3841552734375,304.1458435058594,0.5127977728843689,0.0989874973893165,0.0982067734003067,293.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.3835849463939667,0.050000000745058,0.2475898563861847,291.16607666015625,291.1499938964844,273.1499938964844,270.6117248535156,286.1159973144531,294.6438903808594,291.1669311523437,1.0,0.3615201115608215,0.6362432837486267,0.6362432837486267,1.0,1.0,-1.290171504020691,0.5120925307273865,0.7780789732933044,0.2053125947713852,0.0,0.0,0.2740727365016937,132.56626892089844,126.0,18.6278076171875,-6588.8466796875,412.9294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,304.91412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1488357186317443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944313645362854,0.1944357603788375,-4.3859736251761205e-06,0.0,0.0001510493457317,0.0,0.0,7.996893405914307,0.0,0.0,0.0,0.2858494520187378,4.0,0.0,1.0
755760,293.10528564453125,297.1499938964844,293.1499938964844,0.6457294821739197,-10005.046875,304.1683044433594,0.9990000128746032,0.8079915642738342,0.6360005736351013,293.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.3842865824699402,0.050000000745058,0.0521579980850219,293.2369384765625,297.1499938964844,293.1499938964844,0.002785199554637,-164.4130096435547,294.6973876953125,0.3842865824699402,0.050000000745058,0.038523718714714,293.1072082519531,297.1499938964844,293.1499938964844,0.0548805221915245,-1552.314697265625,304.14556884765625,0.5148429870605469,0.0997227802872657,0.0988509654998779,293.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.3842865824699402,0.050000000745058,0.2474150955677032,291.1678466796875,291.1499938964844,273.1499938964844,270.6125793457031,286.1159362792969,294.63922119140625,291.1676940917969,1.0,0.3604662120342254,0.636079728603363,0.636079728603363,1.0,1.0,-1.287689208984375,0.5109531283378601,0.7767360806465149,0.2046598941087722,0.0,0.0,0.272678941488266,131.59442138671875,129.0,9.820282936096191,-6564.46875,409.5377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232849121094,304.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.1489725410938263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931979656219482,0.1932023465633392,-4.3834306779899634e-06,0.0,0.0001511882001068,0.0,0.0,7.938356399536133,0.0,0.0,0.0,0.2856233417987823,4.0,0.0,1.0
755820,293.0955505371094,297.1499938964844,293.1499938964844,0.6428651809692383,-9971.6943359375,304.16680908203125,0.9990000128746032,0.8111034035682678,0.6337968707084656,293.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.3849149346351623,0.050000000745058,0.0521252751350402,293.2315673828125,297.1499938964844,293.1499938964844,0.00277178757824,-163.64527893066406,294.67987060546875,0.3849149346351623,0.050000000745058,0.0384995490312576,293.10516357421875,297.1499938964844,293.1499938964844,0.0561089515686035,-1574.2713623046875,304.14501953125,0.5183006525039673,0.1012183055281639,0.1002280637621879,293.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.3849149346351623,0.050000000745058,0.2472598552703857,291.1646728515625,291.1499938964844,273.1499938964844,270.6141662597656,286.1160888671875,294.6343078613281,291.1642761230469,1.0,0.3596730530261993,0.6357524991035461,0.6357524991035461,1.0,1.0,-1.286440372467041,0.5102781057357788,0.7761622667312622,0.2042046189308166,0.0,0.0,0.2709147334098816,130.74566650390625,132.0,-0.9894974231719972,-6542.51513671875,407.0484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,304.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.759765625,18000.0,0.0,0.0,0.1489951759576797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916646808385849,0.1916690617799759,-4.379280198918423e-06,0.0,0.000151211163029,0.0,0.0,7.864036560058594,0.0,0.0,0.0,0.2853181958198547,4.0,0.0,1.0
755880,293.0955505371094,297.1499938964844,293.1499938964844,0.6428651809692383,-9971.6943359375,304.16680908203125,0.9990000128746032,0.8111034035682678,0.6337968707084656,293.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.3849149346351623,0.050000000745058,0.0521252751350402,293.2315673828125,297.1499938964844,293.1499938964844,0.00277178757824,-163.64527893066406,294.67987060546875,0.3849149346351623,0.050000000745058,0.0384995490312576,293.10516357421875,297.1499938964844,293.1499938964844,0.0561089515686035,-1574.2713623046875,304.14501953125,0.5183006525039673,0.1012183055281639,0.1002280637621879,293.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.3849149346351623,0.050000000745058,0.2472598552703857,291.1646728515625,291.1499938964844,273.1499938964844,270.6141662597656,286.1160888671875,294.6343078613281,291.1642761230469,1.0,0.3596730530261993,0.6357524991035461,0.6357524991035461,1.0,1.0,-1.286440372467041,0.5102781057357788,0.7761622667312622,0.2042046189308166,0.0,0.0,0.2709147334098816,130.74566650390625,132.0,-0.9894974231719972,-6542.51513671875,407.0484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,304.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.759765625,18000.0,0.0,0.0,0.1489951759576797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916646808385849,0.1916690617799759,-4.379280198918423e-06,0.0,0.000151211163029,0.0,0.0,7.864036560058594,0.0,0.0,0.0,0.2853181958198547,4.0,0.0,1.0
755940,293.0901794433594,297.1499938964844,293.1499938964844,0.6431893110275269,-9980.0927734375,304.1605834960937,0.9990000128746032,0.8135846853256226,0.6343687176704407,293.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.384751558303833,0.050000000745058,0.0521337464451789,293.226318359375,297.1499938964844,293.1499938964844,0.0027619425673037,-163.1001434326172,294.66217041015625,0.384751558303833,0.050000000745058,0.038505807518959,293.1035461425781,297.1499938964844,293.1499938964844,0.0573743395507335,-1597.0186767578125,304.1445617675781,0.5209581851959229,0.1026884540915489,0.1016367599368095,293.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.384751558303833,0.050000000745058,0.2473000586032867,291.1592712402344,291.1499938964844,273.1499938964844,270.6155700683594,286.1176452636719,294.6351013183594,291.15869140625,1.0,0.3602032959461212,0.6354252696037292,0.6354252696037292,1.0,1.0,-1.2888823747634888,0.5111879706382751,0.7776944041252136,0.2045908421278,0.0,0.0,0.2700161635875702,130.9973602294922,135.0,-6.348562240600586,-6539.86767578125,408.8342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,304.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1487884372472763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908048689365387,0.1908092498779297,-4.376727702037897e-06,0.0,0.0001510013535153,0.0,0.0,7.8220648765563965,0.0,0.0,0.0,0.2851429879665375,4.0,0.0,1.0
756000,293.0901794433594,297.1499938964844,293.1499938964844,0.6431893110275269,-9980.0927734375,304.1605834960937,0.9990000128746032,0.8135846853256226,0.6343687176704407,293.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.384751558303833,0.050000000745058,0.0521337464451789,293.226318359375,297.1499938964844,293.1499938964844,0.0027619425673037,-163.1001434326172,294.66217041015625,0.384751558303833,0.050000000745058,0.038505807518959,293.1035461425781,297.1499938964844,293.1499938964844,0.0573743395507335,-1597.0186767578125,304.1445617675781,0.5209581851959229,0.1026884540915489,0.1016367599368095,293.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.384751558303833,0.050000000745058,0.2473000586032867,291.1592712402344,291.1499938964844,273.1499938964844,270.6155700683594,286.1176452636719,294.6351013183594,291.15869140625,1.0,0.3602032959461212,0.6354252696037292,0.6354252696037292,1.0,1.0,-1.2888823747634888,0.5111879706382751,0.7776944041252136,0.2045908421278,0.0,0.0,0.2700161635875702,130.9973602294922,135.0,-6.348562240600586,-6539.86767578125,408.8342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,304.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1487884372472763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908048689365387,0.1908092498779297,-4.376727702037897e-06,0.0,0.0001510013535153,0.0,0.0,7.8220648765563965,0.0,0.0,0.0,0.2851429879665375,4.0,0.0,1.0
756060,293.0883178710937,297.1499938964844,293.1499938964844,0.6459084749221802,-10018.6767578125,304.15252685546875,0.9990000128746032,0.8154783248901367,0.6369243860244751,293.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.3840238749980926,0.050000000745058,0.0521717295050621,293.22149658203125,297.1499938964844,293.1499938964844,0.0027543152682483,-162.68821716308594,294.64471435546875,0.3840238749980926,0.050000000745058,0.0385338626801967,293.10235595703125,297.1499938964844,293.1499938964844,0.0586230680346488,-1619.5767822265625,304.144287109375,0.5229312777519226,0.104102112352848,0.1030269190669059,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.3840238749980926,0.050000000745058,0.2474802136421203,291.1532592773437,291.1499938964844,273.1499938964844,270.6168212890625,286.1213073730469,294.6409606933594,291.1527404785156,1.0,0.3616739213466644,0.6350306272506714,0.6350306272506714,1.0,1.0,-1.2939133644104004,0.5131803750991821,0.7807329297065735,0.2055382281541824,0.0,0.0,0.2699899673461914,132.03668212890625,138.0,-7.764613628387451,-6552.3798828125,413.6742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,304.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.1484639048576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906226277351379,0.1906270086765289,-4.375663138489472e-06,0.0,0.000150671985466,0.0,0.0,7.812273979187012,0.0,0.0,0.0,0.2850959300994873,4.0,0.0,1.0
756120,293.0883178710937,297.1499938964844,293.1499938964844,0.6459084749221802,-10018.6767578125,304.15252685546875,0.9990000128746032,0.8154783248901367,0.6369243860244751,293.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.3840238749980926,0.050000000745058,0.0521717295050621,293.22149658203125,297.1499938964844,293.1499938964844,0.0027543152682483,-162.68821716308594,294.64471435546875,0.3840238749980926,0.050000000745058,0.0385338626801967,293.10235595703125,297.1499938964844,293.1499938964844,0.0586230680346488,-1619.5767822265625,304.144287109375,0.5229312777519226,0.104102112352848,0.1030269190669059,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.3840238749980926,0.050000000745058,0.2474802136421203,291.1532592773437,291.1499938964844,273.1499938964844,270.6168212890625,286.1213073730469,294.6409606933594,291.1527404785156,1.0,0.3616739213466644,0.6350306272506714,0.6350306272506714,1.0,1.0,-1.2939133644104004,0.5131803750991821,0.7807329297065735,0.2055382281541824,0.0,0.0,0.2699899673461914,132.03668212890625,138.0,-7.764613628387451,-6552.3798828125,413.6742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,304.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.1484639048576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906226277351379,0.1906270086765289,-4.375663138489472e-06,0.0,0.000150671985466,0.0,0.0,7.812273979187012,0.0,0.0,0.0,0.2850959300994873,4.0,0.0,1.0
756180,293.0893859863281,297.1499938964844,293.1499938964844,0.6504108309745789,-10078.9072265625,304.1441955566406,0.9990000128746032,0.8168323636054993,0.6409034729003906,293.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.3828983902931213,0.050000000745058,0.0522311739623546,293.2171936035156,297.1499938964844,293.1499938964844,0.0027479368727654,-162.3452911376953,294.62799072265625,0.3828983902931213,0.050000000745058,0.0385777652263641,293.1016845703125,297.1499938964844,293.1499938964844,0.0598284751176834,-1641.444580078125,304.1441955566406,0.5243440866470337,0.1054482460021972,0.104376383125782,293.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.3828983902931213,0.050000000745058,0.2477622032165527,291.14794921875,291.1499938964844,273.1499938964844,270.61798095703125,286.1266174316406,294.6512756347656,291.14752197265625,1.0,0.3638159334659576,0.6346359848976135,0.6346359848976135,1.0,1.0,-1.3007714748382568,0.5159580707550049,0.784813404083252,0.2068995088338852,0.0,0.0,0.2706275880336761,133.64842224121094,141.0,-7.364774703979492,-6574.40087890625,420.74993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,304.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.1481277346611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909596025943756,0.1909639835357666,-4.3758604988397565e-06,0.0,0.0001503308158135,0.0,0.0,7.827317237854004,0.0,0.0,0.0,0.2851497530937195,4.0,0.0,1.0
756240,293.0893859863281,297.1499938964844,293.1499938964844,0.6504108309745789,-10078.9072265625,304.1441955566406,0.9990000128746032,0.8168323636054993,0.6409034729003906,293.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.3828983902931213,0.050000000745058,0.0522311739623546,293.2171936035156,297.1499938964844,293.1499938964844,0.0027479368727654,-162.3452911376953,294.62799072265625,0.3828983902931213,0.050000000745058,0.0385777652263641,293.1016845703125,297.1499938964844,293.1499938964844,0.0598284751176834,-1641.444580078125,304.1441955566406,0.5243440866470337,0.1054482460021972,0.104376383125782,293.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.3828983902931213,0.050000000745058,0.2477622032165527,291.14794921875,291.1499938964844,273.1499938964844,270.61798095703125,286.1266174316406,294.6512756347656,291.14752197265625,1.0,0.3638159334659576,0.6346359848976135,0.6346359848976135,1.0,1.0,-1.3007714748382568,0.5159580707550049,0.784813404083252,0.2068995088338852,0.0,0.0,0.2706275880336761,133.64842224121094,141.0,-7.364774703979492,-6574.40087890625,420.74993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,304.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.1481277346611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909596025943756,0.1909639835357666,-4.3758604988397565e-06,0.0,0.0001503308158135,0.0,0.0,7.827317237854004,0.0,0.0,0.0,0.2851497530937195,4.0,0.0,1.0
756300,293.0907897949219,297.1499938964844,293.1499938964844,0.6531884074211121,-10115.2109375,304.1402282714844,0.9990000128746032,0.8173227310180664,0.643294095993042,293.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3822266161441803,0.050000000745058,0.0522670671343803,293.2152404785156,297.1499938964844,293.1499938964844,0.0027450623456388,-162.1903533935547,294.61993408203125,0.3822266161441803,0.050000000745058,0.0386042781174182,293.1015014648437,297.1499938964844,293.1499938964844,0.0604117028415203,-1652.0574951171875,304.1441955566406,0.5248765349388123,0.1060950681567192,0.1050325483083725,293.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3822266161441803,0.050000000745058,0.2479324638843536,291.1455993652344,291.1499938964844,273.1499938964844,270.6185302734375,286.1298522949219,294.6578674316406,291.1452331542969,1.0,0.3650752902030945,0.6344386339187622,0.6344386339187622,1.0,1.0,-1.3047077655792236,0.5175655484199524,0.7871421575546265,0.2076956927776336,0.0,0.0,0.2711582481861114,134.6187286376953,141.0,-6.852575778961182,-6587.9287109375,424.9378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,304.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.1479835659265518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912950128316879,0.1912993788719177,-4.376355718704872e-06,0.0,0.0001501844963058,0.0,0.0,7.842813968658447,0.0,0.0,0.0,0.2852089703083038,4.0,0.0,1.0
756360,293.0926818847656,297.1499938964844,293.1499938964844,0.6562449932098389,-10154.697265625,304.1364440917969,0.9990000128746032,0.8176990151405334,0.6458908319473267,293.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.3815007209777832,0.050000000745058,0.0523062050342559,293.21337890625,297.1499938964844,293.1499938964844,0.0027423405554145,-162.04270935058594,294.612060546875,0.3815007209777832,0.050000000745058,0.0386331863701343,293.1014404296875,297.1499938964844,293.1499938964844,0.0609810426831245,-1662.4373779296875,304.14422607421875,0.5253121852874756,0.1067249774932861,0.1056757047772407,293.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.3815007209777832,0.050000000745058,0.2481181174516677,291.1435546875,291.1499938964844,273.1499938964844,270.6190185546875,286.1337280273437,294.6653137207031,291.1432189941406,1.0,0.3664310872554779,0.6341957449913025,0.6341957449913025,1.0,1.0,-1.308901071548462,0.5192647576332092,0.7896363139152527,0.2085311561822891,0.0,0.0,0.2717989981174469,135.6754913330078,144.0,-6.165549278259277,-6602.50830078125,429.47271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,304.95855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.1478680670261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917216628789901,0.1917260289192199,-4.377076948003378e-06,0.0,0.0001500672951806,0.0,0.0,7.862697601318359,0.0,0.0,0.0,0.285286009311676,4.0,0.0,1.0
756420,293.0977478027344,297.1499938964844,293.1499938964844,0.6630439162254333,-10241.2744140625,304.12969970703125,0.9990000128746032,0.8181294798851013,0.6515730023384094,293.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.379925936460495,0.050000000745058,0.0523924008011817,293.21002197265625,297.1499938964844,293.1499938964844,0.0027372022159397,-161.76040649414062,294.5969543457031,0.379925936460495,0.050000000745058,0.0386968478560447,293.1015319824219,297.1499938964844,293.1499938964844,0.0620779022574424,-1682.4898681640625,304.1443176269531,0.525937557220459,0.107935719192028,0.1069227308034896,293.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.379925936460495,0.050000000745058,0.2485269904136657,291.1402587890625,291.1499938964844,273.1499938964844,270.6199645996094,286.1426086425781,294.6824035644531,291.1400146484375,1.0,0.3693704903125763,0.6337099075317383,0.6337099075317383,1.0,1.0,-1.3178892135620115,0.5229207873344421,0.7949684262275696,0.2103362679481506,0.0,0.0,0.2733326554298401,137.999755859375,147.0,-4.798425674438477,-6633.625,439.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,304.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.109375,18000.0,0.0,0.0,0.1477526128292083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927861273288726,0.1927905082702636,-4.379071924631717e-06,0.0,0.0001499501231592,0.0,0.0,7.912704467773437,0.0,0.0,0.0,0.2854821383953094,4.0,0.0,1.0
756480,293.0977478027344,297.1499938964844,293.1499938964844,0.6630439162254333,-10241.2744140625,304.12969970703125,0.9990000128746032,0.8181294798851013,0.6515730023384094,293.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.379925936460495,0.050000000745058,0.0523924008011817,293.21002197265625,297.1499938964844,293.1499938964844,0.0027372022159397,-161.76040649414062,294.5969543457031,0.379925936460495,0.050000000745058,0.0386968478560447,293.1015319824219,297.1499938964844,293.1499938964844,0.0620779022574424,-1682.4898681640625,304.1443176269531,0.525937557220459,0.107935719192028,0.1069227308034896,293.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.379925936460495,0.050000000745058,0.2485269904136657,291.1402587890625,291.1499938964844,273.1499938964844,270.6199645996094,286.1426086425781,294.6824035644531,291.1400146484375,1.0,0.3693704903125763,0.6337099075317383,0.6337099075317383,1.0,1.0,-1.3178892135620115,0.5229207873344421,0.7949684262275696,0.2103362679481506,0.0,0.0,0.2733326554298401,137.999755859375,147.0,-4.798425674438477,-6633.625,439.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,304.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.109375,18000.0,0.0,0.0,0.1477526128292083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927861273288726,0.1927905082702636,-4.379071924631717e-06,0.0,0.0001499501231592,0.0,0.0,7.912704467773437,0.0,0.0,0.0,0.2854821383953094,4.0,0.0,1.0
756540,293.1040954589844,297.1499938964844,293.1499938964844,0.6705595850944519,-10335.53125,304.1239624023437,0.9990000128746032,0.8181694149971008,0.6577308177947998,293.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.3782406151294708,0.050000000745058,0.052486665546894,293.2070617675781,297.1499938964844,293.1499938964844,0.0027324389666318,-161.49574279785156,294.5824890136719,0.3782406151294708,0.050000000745058,0.0387664698064327,293.1018981933594,297.1499938964844,293.1499938964844,0.0631231963634491,-1701.6715087890625,304.1444702148437,0.5263011455535889,0.1090863198041915,0.1081194505095481,293.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.3782406151294708,0.050000000745058,0.2489741444587707,291.1376953125,291.1499938964844,273.1499938964844,270.62078857421875,286.1526794433594,294.7020874023437,291.13751220703125,1.0,0.3725303411483764,0.6332241296768188,0.6332241296768188,1.0,1.0,-1.3274507522583008,0.5268265008926392,0.8006243109703064,0.2122711688280105,0.0,0.0,0.2751551568508148,140.53854370117188,150.0,-3.676889657974243,-6666.5263671875,450.23382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,304.9568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.017578125,18000.0,0.0,0.0,0.1478213667869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194085419178009,0.1940898001194,-4.381649887363892e-06,0.0,0.0001500198995927,0.0,0.0,7.974110603332519,0.0,0.0,0.0,0.2857248783111572,4.0,0.0,1.0
756600,293.1040954589844,297.1499938964844,293.1499938964844,0.6705595850944519,-10335.53125,304.1239624023437,0.9990000128746032,0.8181694149971008,0.6577308177947998,293.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.3782406151294708,0.050000000745058,0.052486665546894,293.2070617675781,297.1499938964844,293.1499938964844,0.0027324389666318,-161.49574279785156,294.5824890136719,0.3782406151294708,0.050000000745058,0.0387664698064327,293.1018981933594,297.1499938964844,293.1499938964844,0.0631231963634491,-1701.6715087890625,304.1444702148437,0.5263011455535889,0.1090863198041915,0.1081194505095481,293.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.3782406151294708,0.050000000745058,0.2489741444587707,291.1376953125,291.1499938964844,273.1499938964844,270.62078857421875,286.1526794433594,294.7020874023437,291.13751220703125,1.0,0.3725303411483764,0.6332241296768188,0.6332241296768188,1.0,1.0,-1.3274507522583008,0.5268265008926392,0.8006243109703064,0.2122711688280105,0.0,0.0,0.2751551568508148,140.53854370117188,150.0,-3.676889657974243,-6666.5263671875,450.23382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,304.9568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.017578125,18000.0,0.0,0.0,0.1478213667869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194085419178009,0.1940898001194,-4.381649887363892e-06,0.0,0.0001500198995927,0.0,0.0,7.974110603332519,0.0,0.0,0.0,0.2857248783111572,4.0,0.0,1.0
