time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756660,293.11138916015625,297.1499938964844,293.1499938964844,0.6785889863967896,-10434.9697265625,304.1192932128906,0.9990000128746032,0.8178539276123047,0.6642086505889893,293.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.3764916658401489,0.050000000745058,0.0525867864489555,293.2044372558594,297.1499938964844,293.1499938964844,0.0027279916685074,-161.244873046875,294.5687255859375,0.3764916658401489,0.050000000745058,0.0388404205441474,293.1025085449219,297.1499938964844,293.1499938964844,0.0641198307275772,-1720.0242919921875,304.1446533203125,0.5264658331871033,0.1101831346750259,0.1092694625258445,293.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.3764916658401489,0.050000000745058,0.2494490593671798,291.1358947753906,291.1499938964844,273.1499938964844,270.6214904785156,286.1641845703125,294.72393798828125,291.1358337402344,1.0,0.3758372664451599,0.6326862573623657,0.6326862573623657,1.0,1.0,-1.337386131286621,0.5308730602264404,0.8065130710601807,0.2142654061317443,0.0,0.0,0.2771624326705932,143.2327880859375,138.0,-2.54996657371521,-6700.22265625,461.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,304.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1480967700481414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955565810203552,0.1955609619617462,-4.384689873404568e-06,0.0,0.0001502993836766,0.0,0.0,8.044013977050781,0.0,0.0,0.0,0.286002516746521,4.0,0.0,1.0
756720,293.11138916015625,297.1499938964844,293.1499938964844,0.6785889863967896,-10434.9697265625,304.1192932128906,0.9990000128746032,0.8178539276123047,0.6642086505889893,293.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.3764916658401489,0.050000000745058,0.0525867864489555,293.2044372558594,297.1499938964844,293.1499938964844,0.0027279916685074,-161.244873046875,294.5687255859375,0.3764916658401489,0.050000000745058,0.0388404205441474,293.1025085449219,297.1499938964844,293.1499938964844,0.0641198307275772,-1720.0242919921875,304.1446533203125,0.5264658331871033,0.1101831346750259,0.1092694625258445,293.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.3764916658401489,0.050000000745058,0.2494490593671798,291.1358947753906,291.1499938964844,273.1499938964844,270.6214904785156,286.1641845703125,294.72393798828125,291.1358337402344,1.0,0.3758372664451599,0.6326862573623657,0.6326862573623657,1.0,1.0,-1.337386131286621,0.5308730602264404,0.8065130710601807,0.2142654061317443,0.0,0.0,0.2771624326705932,143.2327880859375,138.0,-2.54996657371521,-6700.22265625,461.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,304.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1480967700481414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955565810203552,0.1955609619617462,-4.384689873404568e-06,0.0,0.0001502993836766,0.0,0.0,8.044013977050781,0.0,0.0,0.0,0.286002516746521,4.0,0.0,1.0
756780,293.11248779296875,297.1499938964844,293.1499938964844,0.6755366325378418,-10386.404296875,304.1351623535156,0.9990000128746032,0.8185791373252869,0.6607068181037903,293.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3774340152740478,0.050000000745058,0.0525325052440166,293.2015075683594,297.1499938964844,293.1499938964844,0.0027172081172466,-160.56216430664062,294.5632629394531,0.3774340152740478,0.050000000745058,0.0388003289699554,293.1027526855469,297.1499938964844,293.1499938964844,0.0649284049868583,-1734.8084716796875,304.14508056640625,0.5295377969741821,0.1113343462347984,0.1102733984589576,293.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3774340152740478,0.050000000745058,0.2491915822029113,291.1432189941406,291.1499938964844,273.1499938964844,270.62213134765625,286.178466796875,294.7379455566406,291.1447448730469,1.0,0.3738034665584564,0.6321484446525574,0.6321484446525574,1.0,1.0,-1.3339742422103882,0.5291197896003723,0.8048544526100159,0.2133299559354782,0.0,0.0,0.2778259813785553,141.8063201904297,141.0,11.903592109680176,-6703.771484375,456.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,304.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1485499739646911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965901851654052,0.1965945661067962,-4.387742137623718e-06,0.0,0.0001507593406131,0.0,0.0,8.094863891601562,0.0,0.0,0.0,0.2862067222595215,4.0,0.0,1.0
756840,293.11248779296875,297.1499938964844,293.1499938964844,0.6755366325378418,-10386.404296875,304.1351623535156,0.9990000128746032,0.8185791373252869,0.6607068181037903,293.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3774340152740478,0.050000000745058,0.0525325052440166,293.2015075683594,297.1499938964844,293.1499938964844,0.0027172081172466,-160.56216430664062,294.5632629394531,0.3774340152740478,0.050000000745058,0.0388003289699554,293.1027526855469,297.1499938964844,293.1499938964844,0.0649284049868583,-1734.8084716796875,304.14508056640625,0.5295377969741821,0.1113343462347984,0.1102733984589576,293.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3774340152740478,0.050000000745058,0.2491915822029113,291.1432189941406,291.1499938964844,273.1499938964844,270.62213134765625,286.178466796875,294.7379455566406,291.1447448730469,1.0,0.3738034665584564,0.6321484446525574,0.6321484446525574,1.0,1.0,-1.3339742422103882,0.5291197896003723,0.8048544526100159,0.2133299559354782,0.0,0.0,0.2778259813785553,141.8063201904297,141.0,11.903592109680176,-6703.771484375,456.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,304.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1485499739646911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965901851654052,0.1965945661067962,-4.387742137623718e-06,0.0,0.0001507593406131,0.0,0.0,8.094863891601562,0.0,0.0,0.0,0.2862067222595215,4.0,0.0,1.0
756900,293.10968017578125,297.1499938964844,293.1499938964844,0.6742950081825256,-10368.12890625,304.1400146484375,0.9990000128746032,0.8196025490760803,0.6596590280532837,293.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.37771737575531,0.050000000745058,0.052516333758831,293.19970703125,297.1499938964844,293.1499938964844,0.0027120111044496,-160.21534729003906,294.56451416015625,0.37771737575531,0.050000000745058,0.0387883819639682,293.1025695800781,297.1499938964844,293.1499938964844,0.0653674528002739,-1742.8397216796875,304.1451721191406,0.5309861898422241,0.1119712963700294,0.1108424365520477,293.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.37771737575531,0.050000000745058,0.2491148710250854,291.15045166015625,291.1499938964844,273.1499938964844,270.6224060058594,286.18292236328125,294.7411804199219,291.15118408203125,1.0,0.3735981285572052,0.6318795084953308,0.6318795084953308,1.0,1.0,-1.3332692384719849,0.5286989212036133,0.8045702576637268,0.2130051553249359,0.0,0.0,0.2770479619503021,141.38427734375,141.0,12.641812324523926,-6690.8408203125,455.2983703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,304.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1487863063812255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961998641490936,0.1962042599916458,-4.387998615129618e-06,0.0,0.0001509991852799,0.0,0.0,8.078155517578125,0.0,0.0,0.0,0.2861531376838684,4.0,0.0,1.0
756960,293.1076965332031,297.1499938964844,293.1499938964844,0.6743874549865723,-10368.05859375,304.1416320800781,0.9990000128746032,0.8205080032348633,0.6596170663833618,293.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.3777287304401397,0.050000000745058,0.0525156818330287,293.19775390625,297.1499938964844,293.1499938964844,0.0027087470516562,-160.0184783935547,294.5621032714844,0.3777287304401397,0.050000000745058,0.03878790512681,293.1022644042969,297.1499938964844,293.1499938964844,0.065879501402378,-1752.3365478515625,304.1451416015625,0.5321905016899109,0.1126283928751945,0.1114541515707969,293.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.3777287304401397,0.050000000745058,0.2491117864847183,291.1517028808594,291.1499938964844,273.1499938964844,270.6226501464844,286.1868896484375,294.7452697753906,291.1515808105469,1.0,0.3736953735351562,0.6316385269165039,0.6316385269165039,1.0,1.0,-1.3339473009109497,0.5288799405097961,0.8050673007965088,0.2130342125892639,0.0,0.0,0.2767853438854217,141.3783721923828,144.0,6.531744480133057,-6680.92431640625,455.6539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08306884765625,304.9283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1489977389574051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957961469888687,0.1958005279302597,-4.387338776723482e-06,0.0,0.0001512137678219,0.0,0.0,8.059236526489258,0.0,0.0,0.0,0.2860872447490692,4.0,0.0,1.0
757020,293.1058654785156,297.1499938964844,293.1499938964844,0.6764434576034546,-10393.1650390625,304.1408996582031,0.9990000128746032,0.8219567537307739,0.6611865758895874,293.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.3773044049739837,0.050000000745058,0.0525399148464202,293.19366455078125,297.1499938964844,293.1499938964844,0.0027061868458986,-159.87594604492188,294.555908203125,0.3773044049739837,0.050000000745058,0.0388058014214038,293.1016845703125,297.1499938964844,293.1499938964844,0.0669648721814155,-1772.5758056640625,304.1449279785156,0.5341543555259705,0.1139558032155036,0.1127315312623977,293.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.3773044049739837,0.050000000745058,0.2492267340421676,291.1503601074219,291.1499938964844,273.1499938964844,270.6230773925781,286.1949768066406,294.756103515625,291.1502380371094,1.0,0.3746829628944397,0.6311566829681396,0.6311566829681396,1.0,1.0,-1.3375519514083862,0.5302163362503052,0.807335615158081,0.2135953307151794,0.0,0.0,0.2768368422985077,142.04913330078125,147.0,0.6437755227088928,-6681.0498046875,459.1447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,304.9171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.1493639051914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957295835018158,0.1957339793443679,-4.386669388622977e-06,0.0,0.0001515853655291,0.0,0.0,8.055124282836914,0.0,0.0,0.0,0.286064863204956,4.0,0.0,1.0
757080,293.1058654785156,297.1499938964844,293.1499938964844,0.6764434576034546,-10393.1650390625,304.1408996582031,0.9990000128746032,0.8219567537307739,0.6611865758895874,293.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.3773044049739837,0.050000000745058,0.0525399148464202,293.19366455078125,297.1499938964844,293.1499938964844,0.0027061868458986,-159.87594604492188,294.555908203125,0.3773044049739837,0.050000000745058,0.0388058014214038,293.1016845703125,297.1499938964844,293.1499938964844,0.0669648721814155,-1772.5758056640625,304.1449279785156,0.5341543555259705,0.1139558032155036,0.1127315312623977,293.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.3773044049739837,0.050000000745058,0.2492267340421676,291.1503601074219,291.1499938964844,273.1499938964844,270.6230773925781,286.1949768066406,294.756103515625,291.1502380371094,1.0,0.3746829628944397,0.6311566829681396,0.6311566829681396,1.0,1.0,-1.3375519514083862,0.5302163362503052,0.807335615158081,0.2135953307151794,0.0,0.0,0.2768368422985077,142.04913330078125,147.0,0.6437755227088928,-6681.0498046875,459.1447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,304.9171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.1493639051914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957295835018158,0.1957339793443679,-4.386669388622977e-06,0.0,0.0001515853655291,0.0,0.0,8.055124282836914,0.0,0.0,0.0,0.286064863204956,4.0,0.0,1.0
757140,293.1065673828125,297.1499938964844,293.1499938964844,0.6803892850875854,-10442.9033203125,304.1373291015625,0.9990000128746032,0.8229355812072754,0.6644120216369629,293.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.3764370083808899,0.050000000745058,0.052589900791645,293.18963623046875,297.1499938964844,293.1499938964844,0.0027058583218604,-159.87120056152344,294.5502014160156,0.3764370083808899,0.050000000745058,0.0388427227735519,293.1012878417969,297.1499938964844,293.1499938964844,0.068067193031311,-1793.228759765625,304.1448059082031,0.5355885028839111,0.1152635440230369,0.114025130867958,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.3764370083808899,0.050000000745058,0.2494638562202453,291.1479797363281,291.1499938964844,273.1499938964844,270.6234130859375,286.2040100097656,294.7706604003906,291.1477355957031,1.0,0.3764601051807403,0.6306748390197754,0.6306748390197754,1.0,1.0,-1.3433648347854614,0.5325090885162354,0.8108556866645813,0.21464504301548,0.0,0.0,0.2772444784641266,143.4076385498047,150.0,-2.629534959793091,-6690.64990234375,465.4358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,304.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1496991068124771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959328204393386,0.1959372162818908,-4.386797172628576e-06,0.0,0.0001519255602033,0.0,0.0,8.064281463623047,0.0,0.0,0.0,0.2860984206199646,4.0,0.0,1.0
757200,293.1065673828125,297.1499938964844,293.1499938964844,0.6803892850875854,-10442.9033203125,304.1373291015625,0.9990000128746032,0.8229355812072754,0.6644120216369629,293.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.3764370083808899,0.050000000745058,0.052589900791645,293.18963623046875,297.1499938964844,293.1499938964844,0.0027058583218604,-159.87120056152344,294.5502014160156,0.3764370083808899,0.050000000745058,0.0388427227735519,293.1012878417969,297.1499938964844,293.1499938964844,0.068067193031311,-1793.228759765625,304.1448059082031,0.5355885028839111,0.1152635440230369,0.114025130867958,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.3764370083808899,0.050000000745058,0.2494638562202453,291.1479797363281,291.1499938964844,273.1499938964844,270.6234130859375,286.2040100097656,294.7706604003906,291.1477355957031,1.0,0.3764601051807403,0.6306748390197754,0.6306748390197754,1.0,1.0,-1.3433648347854614,0.5325090885162354,0.8108556866645813,0.21464504301548,0.0,0.0,0.2772444784641266,143.4076385498047,150.0,-2.629534959793091,-6690.64990234375,465.4358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,304.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1496991068124771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959328204393386,0.1959372162818908,-4.386797172628576e-06,0.0,0.0001519255602033,0.0,0.0,8.064281463623047,0.0,0.0,0.0,0.2860984206199646,4.0,0.0,1.0
757260,293.1093139648437,297.1499938964844,293.1499938964844,0.6857497692108154,-10510.2705078125,304.1325988769531,0.9990000128746032,0.823481023311615,0.6687995791435242,293.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.3752668797969818,0.050000000745058,0.0526582933962345,293.18585205078125,297.1499938964844,293.1499938964844,0.0027071991935372,-159.96673583984375,294.5448913574219,0.3752668797969818,0.050000000745058,0.0388932339847087,293.1011047363281,297.1499938964844,293.1499938964844,0.0691566467285156,-1813.722412109375,304.14471435546875,0.5365960001945496,0.1165337190032005,0.11530452221632,293.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.3752668797969818,0.050000000745058,0.2497882694005966,291.14520263671875,291.1499938964844,273.1499938964844,270.6236572265625,286.21441650390625,294.788818359375,291.14501953125,1.0,0.3787883222103119,0.6301735639572144,0.6301735639572144,1.0,1.0,-1.350698947906494,0.5354535579681396,0.8152454495429993,0.2160185873508453,0.0,0.0,0.2780757844448089,145.2570343017578,138.0,-3.4465575218200684,-6709.1279296875,473.7450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,304.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.1500349789857864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964845359325409,0.196488931775093,-4.387670742289629e-06,0.0,0.0001522664242656,0.0,0.0,8.090089797973633,0.0,0.0,0.0,0.2861977517604828,4.0,0.0,1.0
757320,293.1093139648437,297.1499938964844,293.1499938964844,0.6857497692108154,-10510.2705078125,304.1325988769531,0.9990000128746032,0.823481023311615,0.6687995791435242,293.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.3752668797969818,0.050000000745058,0.0526582933962345,293.18585205078125,297.1499938964844,293.1499938964844,0.0027071991935372,-159.96673583984375,294.5448913574219,0.3752668797969818,0.050000000745058,0.0388932339847087,293.1011047363281,297.1499938964844,293.1499938964844,0.0691566467285156,-1813.722412109375,304.14471435546875,0.5365960001945496,0.1165337190032005,0.11530452221632,293.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.3752668797969818,0.050000000745058,0.2497882694005966,291.14520263671875,291.1499938964844,273.1499938964844,270.6236572265625,286.21441650390625,294.788818359375,291.14501953125,1.0,0.3787883222103119,0.6301735639572144,0.6301735639572144,1.0,1.0,-1.350698947906494,0.5354535579681396,0.8152454495429993,0.2160185873508453,0.0,0.0,0.2780757844448089,145.2570343017578,138.0,-3.4465575218200684,-6709.1279296875,473.7450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,304.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.408203125,18000.0,0.0,0.0,0.1500349789857864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964845359325409,0.196488931775093,-4.387670742289629e-06,0.0,0.0001522664242656,0.0,0.0,8.090089797973633,0.0,0.0,0.0,0.2861977517604828,4.0,0.0,1.0
757380,293.1068115234375,297.1499938964844,293.1499938964844,0.6806908249855042,-10438.70703125,304.1473388671875,0.9990000128746032,0.8249905109405518,0.66383296251297,293.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3765921890735626,0.050000000745058,0.0525808706879615,293.18182373046875,297.1499938964844,293.1499938964844,0.0027029998600482,-159.6783905029297,294.54815673828125,0.3765921890735626,0.050000000745058,0.0388360507786273,293.10064697265625,297.1499938964844,293.1499938964844,0.0700713172554969,-1830.8277587890625,304.1449584960937,0.540449321269989,0.1178609877824783,0.1164519935846328,293.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3765921890735626,0.050000000745058,0.249421015381813,291.1513671875,291.1499938964844,273.1499938964844,270.6238098144531,286.22808837890625,294.8006286621094,291.1527709960937,1.0,0.3760758340358734,0.6296723484992981,0.6296723484992981,1.0,1.0,-1.3455207347869873,0.5329580903053284,0.8125626444816589,0.2146540880203247,0.0,0.0,0.2777240872383117,143.21434020996094,141.0,10.373176574707031,-6702.59228515625,466.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,304.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.1503738760948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967201828956604,0.1967245787382125,-4.388852630654583e-06,0.0,0.000152610373334,0.0,0.0,8.102561950683594,0.0,0.0,0.0,0.2862468361854553,4.0,0.0,1.0
757440,293.1068115234375,297.1499938964844,293.1499938964844,0.6806908249855042,-10438.70703125,304.1473388671875,0.9990000128746032,0.8249905109405518,0.66383296251297,293.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3765921890735626,0.050000000745058,0.0525808706879615,293.18182373046875,297.1499938964844,293.1499938964844,0.0027029998600482,-159.6783905029297,294.54815673828125,0.3765921890735626,0.050000000745058,0.0388360507786273,293.10064697265625,297.1499938964844,293.1499938964844,0.0700713172554969,-1830.8277587890625,304.1449584960937,0.540449321269989,0.1178609877824783,0.1164519935846328,293.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3765921890735626,0.050000000745058,0.249421015381813,291.1513671875,291.1499938964844,273.1499938964844,270.6238098144531,286.22808837890625,294.8006286621094,291.1527709960937,1.0,0.3760758340358734,0.6296723484992981,0.6296723484992981,1.0,1.0,-1.3455207347869873,0.5329580903053284,0.8125626444816589,0.2146540880203247,0.0,0.0,0.2777240872383117,143.21434020996094,141.0,10.373176574707031,-6702.59228515625,466.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,304.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.1503738760948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967201828956604,0.1967245787382125,-4.388852630654583e-06,0.0,0.000152610373334,0.0,0.0,8.102561950683594,0.0,0.0,0.0,0.2862468361854553,4.0,0.0,1.0
757500,293.1025390625,297.1499938964844,293.1499938964844,0.678650438785553,-10411.5234375,304.1514587402344,0.9990000128746032,0.8263806104660034,0.6622254848480225,293.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.377024233341217,0.050000000745058,0.0525559484958648,293.17950439453125,297.1499938964844,293.1499938964844,0.0027012696955353,-159.53955078125,294.5537414550781,0.377024233341217,0.050000000745058,0.0388176441192626,293.10015869140625,297.1499938964844,293.1499938964844,0.0705632716417312,-1840.03076171875,304.1449890136719,0.5422236919403076,0.1185832768678665,0.1170940026640892,293.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.377024233341217,0.050000000745058,0.2493028044700622,291.1579895019531,291.1499938964844,273.1499938964844,270.6238708496094,286.2322082519531,294.8030090332031,291.1585693359375,1.0,0.375613123178482,0.6294217109680176,0.6294217109680176,1.0,1.0,-1.344163179397583,0.5322664976119995,0.8118966817855835,0.2141655832529068,0.0,0.0,0.2765096127986908,142.5595245361328,141.0,10.953213691711426,-6685.98388671875,463.9360656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,304.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1504985839128494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19597889482975,0.195983275771141,-4.38826646131929e-06,0.0,0.0001527369313407,0.0,0.0,8.068916320800781,0.0,0.0,0.0,0.2861248254776001,4.0,0.0,1.0
757560,293.09918212890625,297.1499938964844,293.1499938964844,0.6780569553375244,-10403.9052734375,304.1522216796875,0.9990000128746032,0.8276383280754089,0.6617149710655212,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.3771617412567138,0.050000000745058,0.0525480434298515,293.1770324707031,297.1499938964844,293.1499938964844,0.0027015502564609,-159.5547637939453,294.5556945800781,0.3771617412567138,0.050000000745058,0.038811806589365,293.099609375,297.1499938964844,293.1499938964844,0.0711284503340721,-1850.7325439453125,304.1448669433594,0.5437082052230835,0.1193238720297813,0.11777825653553,293.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.3771617412567138,0.050000000745058,0.2492652982473373,291.1585998535156,291.1499938964844,273.1499938964844,270.6239013671875,286.2359313964844,294.8063659667969,291.1583557128906,1.0,0.3754964172840118,0.6291873455047607,0.6291873455047607,1.0,1.0,-1.3443092107772827,0.5322242379188538,0.812084972858429,0.2140525430440902,0.0,0.0,0.2758506834506988,142.36077880859375,144.0,4.900144577026367,-6673.15576171875,463.5622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,304.9140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6328125,18000.0,0.0,0.0,0.1505684554576873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952631026506424,0.1952674835920334,-4.386849468573928e-06,0.0,0.0001528078428236,0.0,0.0,8.034951210021973,0.0,0.0,0.0,0.2859978377819061,4.0,0.0,1.0
757620,293.0951232910156,297.1499938964844,293.1499938964844,0.6790021061897278,-10417.0107421875,304.1498107910156,0.9990000128746032,0.8297576308250427,0.6625551581382751,293.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3769354224205017,0.050000000745058,0.0525610484182834,293.17205810546875,297.1499938964844,293.1499938964844,0.0027062427252531,-159.84471130371094,294.55841064453125,0.3769354224205017,0.050000000745058,0.0388214103877544,293.0985717773437,297.1499938964844,293.1499938964844,0.0723178088665008,-1873.3597412109373,304.14459228515625,0.5461333990097046,0.120813712477684,0.1191993057727813,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3769354224205017,0.050000000745058,0.2493269890546798,291.15625,291.1499938964844,273.1499938964844,270.6239013671875,286.2436828613281,294.81622314453125,291.1560363769531,1.0,0.3761546611785888,0.6287186741828918,0.6287186741828918,1.0,1.0,-1.347123384475708,0.5332316756248474,0.8138917684555054,0.2143891900777816,0.0,0.0,0.2751864790916443,142.733642578125,147.0,-0.8370987176895142,-6668.36962890625,465.9680786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,304.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1505819410085678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946353167295456,0.1946396976709365,-4.384851308714133e-06,0.0,0.0001528215361759,0.0,0.0,8.003862380981445,0.0,0.0,0.0,0.2858663201332092,4.0,0.0,1.0
757680,293.0951232910156,297.1499938964844,293.1499938964844,0.6790021061897278,-10417.0107421875,304.1498107910156,0.9990000128746032,0.8297576308250427,0.6625551581382751,293.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3769354224205017,0.050000000745058,0.0525610484182834,293.17205810546875,297.1499938964844,293.1499938964844,0.0027062427252531,-159.84471130371094,294.55841064453125,0.3769354224205017,0.050000000745058,0.0388214103877544,293.0985717773437,297.1499938964844,293.1499938964844,0.0723178088665008,-1873.3597412109373,304.14459228515625,0.5461333990097046,0.120813712477684,0.1191993057727813,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3769354224205017,0.050000000745058,0.2493269890546798,291.15625,291.1499938964844,273.1499938964844,270.6239013671875,286.2436828613281,294.81622314453125,291.1560363769531,1.0,0.3761546611785888,0.6287186741828918,0.6287186741828918,1.0,1.0,-1.347123384475708,0.5332316756248474,0.8138917684555054,0.2143891900777816,0.0,0.0,0.2751864790916443,142.733642578125,147.0,-0.8370987176895142,-6668.36962890625,465.9680786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,304.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1505819410085678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946353167295456,0.1946396976709365,-4.384851308714133e-06,0.0,0.0001528215361759,0.0,0.0,8.003862380981445,0.0,0.0,0.0,0.2858663201332092,4.0,0.0,1.0
757740,293.09405517578125,297.1499938964844,293.1499938964844,0.6821287274360657,-10458.15234375,304.1446228027344,0.9990000128746032,0.8313686847686768,0.6652650237083435,293.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.3762084245681762,0.050000000745058,0.0526031143963336,293.1672668457031,297.1499938964844,293.1499938964844,0.0027132732793688,-160.27862548828125,294.56158447265625,0.3762084245681762,0.050000000745058,0.0388524793088436,293.0977783203125,297.1499938964844,293.1499938964844,0.0735228881239891,-1896.3829345703125,304.1443786621094,0.5479259490966797,0.122278518974781,0.1206346228718757,293.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.3762084245681762,0.050000000745058,0.2495265156030655,291.15289306640625,291.1499938964844,273.1499938964844,270.62384033203125,286.2526550292969,294.83056640625,291.1525573730469,1.0,0.3777036070823669,0.6282499432563782,0.6282499432563782,1.0,1.0,-1.3524256944656372,0.5353159308433533,0.8171097040176392,0.2152773588895797,0.0,0.0,0.2750086784362793,143.88275146484375,150.0,-4.013538360595703,-6673.97607421875,471.5475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,304.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.1505021899938583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194372296333313,0.1943766772747039,-4.3838599594892e-06,0.0,0.0001527405984234,0.0,0.0,7.990577220916748,0.0,0.0,0.0,0.2858089506626129,4.0,0.0,1.0
757800,293.09405517578125,297.1499938964844,293.1499938964844,0.6821287274360657,-10458.15234375,304.1446228027344,0.9990000128746032,0.8313686847686768,0.6652650237083435,293.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.3762084245681762,0.050000000745058,0.0526031143963336,293.1672668457031,297.1499938964844,293.1499938964844,0.0027132732793688,-160.27862548828125,294.56158447265625,0.3762084245681762,0.050000000745058,0.0388524793088436,293.0977783203125,297.1499938964844,293.1499938964844,0.0735228881239891,-1896.3829345703125,304.1443786621094,0.5479259490966797,0.122278518974781,0.1206346228718757,293.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.3762084245681762,0.050000000745058,0.2495265156030655,291.15289306640625,291.1499938964844,273.1499938964844,270.62384033203125,286.2526550292969,294.83056640625,291.1525573730469,1.0,0.3777036070823669,0.6282499432563782,0.6282499432563782,1.0,1.0,-1.3524256944656372,0.5353159308433533,0.8171097040176392,0.2152773588895797,0.0,0.0,0.2750086784362793,143.88275146484375,150.0,-4.013538360595703,-6673.97607421875,471.5475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,304.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.1505021899938583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194372296333313,0.1943766772747039,-4.3838599594892e-06,0.0,0.0001527405984234,0.0,0.0,7.990577220916748,0.0,0.0,0.0,0.2858089506626129,4.0,0.0,1.0
757860,293.09539794921875,297.1499938964844,293.1499938964844,0.6868839263916016,-10519.345703125,304.13848876953125,0.9990000128746032,0.8325173854827881,0.6692861318588257,293.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.375137597322464,0.050000000745058,0.05266585201025,293.1628112792969,297.1499938964844,293.1499938964844,0.0027220949996262,-160.81959533691406,294.565185546875,0.375137597322464,0.050000000745058,0.0388988181948661,293.0972900390625,297.1499938964844,293.1499938964844,0.0747136175632476,-1919.2109375,304.144287109375,0.5492180585861206,0.1237012669444084,0.1220535263419151,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.375137597322464,0.050000000745058,0.2498241364955902,291.1492004394531,291.1499938964844,273.1499938964844,270.6236877441406,286.2633972167969,294.8492126464844,291.14892578125,1.0,0.3798740804195404,0.6277491450309753,0.6277491450309753,1.0,1.0,-1.3594435453414917,0.5381284952163696,0.8213149905204773,0.2165288180112838,0.0,0.0,0.2753700613975525,145.5836181640625,153.0,-4.729689121246338,-6688.84326171875,479.4000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1503957509994506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945439428091049,0.1945483237504959,-4.383808118291199e-06,0.0,0.0001526325650047,0.0,0.0,7.998014450073242,0.0,0.0,0.0,0.2858336567878723,4.0,0.0,1.0
757920,293.09539794921875,297.1499938964844,293.1499938964844,0.6868839263916016,-10519.345703125,304.13848876953125,0.9990000128746032,0.8325173854827881,0.6692861318588257,293.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.375137597322464,0.050000000745058,0.05266585201025,293.1628112792969,297.1499938964844,293.1499938964844,0.0027220949996262,-160.81959533691406,294.565185546875,0.375137597322464,0.050000000745058,0.0388988181948661,293.0972900390625,297.1499938964844,293.1499938964844,0.0747136175632476,-1919.2109375,304.144287109375,0.5492180585861206,0.1237012669444084,0.1220535263419151,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.375137597322464,0.050000000745058,0.2498241364955902,291.1492004394531,291.1499938964844,273.1499938964844,270.6236877441406,286.2633972167969,294.8492126464844,291.14892578125,1.0,0.3798740804195404,0.6277491450309753,0.6277491450309753,1.0,1.0,-1.3594435453414917,0.5381284952163696,0.8213149905204773,0.2165288180112838,0.0,0.0,0.2753700613975525,145.5836181640625,153.0,-4.729689121246338,-6688.84326171875,479.4000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1503957509994506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945439428091049,0.1945483237504959,-4.383808118291199e-06,0.0,0.0001526325650047,0.0,0.0,7.998014450073242,0.0,0.0,0.0,0.2858336567878723,4.0,0.0,1.0
757980,293.0986328125,297.1499938964844,293.1499938964844,0.6928340196609497,-10594.6162109375,304.1324462890625,0.9990000128746032,0.8332459926605225,0.6742314696311951,293.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.3738336563110351,0.050000000745058,0.0527435317635536,293.15875244140625,297.1499938964844,293.1499938964844,0.0027320082299411,-161.4213409423828,294.5697326660156,0.3738336563110351,0.050000000745058,0.038956195116043,293.0970764160156,297.1499938964844,293.1499938964844,0.0758744776248931,-1941.5267333984373,304.1442565917969,0.5501242280006409,0.1250777095556259,0.1234439611434936,293.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.3738336563110351,0.050000000745058,0.2501926124095917,291.1460876464844,291.1499938964844,273.1499938964844,270.6234741210937,286.2757568359375,294.8717041015625,291.1458740234375,1.0,0.3824806213378906,0.6272484064102173,0.6272484064102173,1.0,1.0,-1.3676527738571167,0.5414579510688782,0.8261948823928833,0.21804179251194,0.0,0.0,0.2761056423187256,147.68287658691406,156.0,-4.30576229095459,-6708.9033203125,488.9215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.150323748588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950201988220214,0.1950245797634124,-4.384536168799968e-06,0.0,0.0001525594998383,0.0,0.0,8.020195007324219,0.0,0.0,0.0,0.2859187424182892,4.0,0.0,1.0
758040,293.0986328125,297.1499938964844,293.1499938964844,0.6928340196609497,-10594.6162109375,304.1324462890625,0.9990000128746032,0.8332459926605225,0.6742314696311951,293.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.3738336563110351,0.050000000745058,0.0527435317635536,293.15875244140625,297.1499938964844,293.1499938964844,0.0027320082299411,-161.4213409423828,294.5697326660156,0.3738336563110351,0.050000000745058,0.038956195116043,293.0970764160156,297.1499938964844,293.1499938964844,0.0758744776248931,-1941.5267333984373,304.1442565917969,0.5501242280006409,0.1250777095556259,0.1234439611434936,293.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.3738336563110351,0.050000000745058,0.2501926124095917,291.1460876464844,291.1499938964844,273.1499938964844,270.6234741210937,286.2757568359375,294.8717041015625,291.1458740234375,1.0,0.3824806213378906,0.6272484064102173,0.6272484064102173,1.0,1.0,-1.3676527738571167,0.5414579510688782,0.8261948823928833,0.21804179251194,0.0,0.0,0.2761056423187256,147.68287658691406,156.0,-4.30576229095459,-6708.9033203125,488.9215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.150323748588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950201988220214,0.1950245797634124,-4.384536168799968e-06,0.0,0.0001525594998383,0.0,0.0,8.020195007324219,0.0,0.0,0.0,0.2859187424182892,4.0,0.0,1.0
758100,293.100830078125,297.1499938964844,293.1499938964844,0.6961629390716553,-10636.259765625,304.1296081542969,0.9990000128746032,0.8334628343582153,0.6769629716873169,293.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.373119592666626,0.050000000745058,0.0527866818010807,293.1568603515625,297.1499938964844,293.1499938964844,0.0027373009361326,-161.74046325683594,294.5723571777344,0.373119592666626,0.050000000745058,0.0389880649745464,293.0970764160156,297.1499938964844,293.1499938964844,0.076442077755928,-1952.4581298828125,304.1442565917969,0.5504612326622009,0.1257485002279281,0.1241267845034599,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.373119592666626,0.050000000745058,0.2503972947597503,291.1448059082031,291.1499938964844,273.1499938964844,270.62335205078125,286.28253173828125,294.8843078613281,291.1446228027344,1.0,0.3839055895805359,0.6269980072975159,0.6269980072975159,1.0,1.0,-1.372087001800537,0.5432661175727844,0.8288208842277527,0.2188707143068313,0.0,0.0,0.2765877246856689,148.847412109375,156.0,-3.893065214157105,-6720.220703125,494.1734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,304.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.1503165662288665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953531354665756,0.1953575164079666,-4.38513734479784e-06,0.0,0.0001525522093288,0.0,0.0,8.035874366760254,0.0,0.0,0.0,0.2859799861907959,4.0,0.0,1.0
758160,293.10333251953125,297.1499938964844,293.1499938964844,0.6996671557426453,-10679.810546875,304.126953125,0.9990000128746032,0.833594024181366,0.6798182725906372,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.3723778128623962,0.050000000745058,0.0528319776058197,293.1550598144531,297.1499938964844,293.1499938964844,0.0027427771128714,-162.0691375732422,294.5752258300781,0.3723778128623962,0.050000000745058,0.0390215180814266,293.0971374511719,297.1499938964844,293.1499938964844,0.077001191675663,-1963.2379150390625,304.144287109375,0.5507391095161438,0.1264090687036514,0.124801754951477,293.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.3723778128623962,0.050000000745058,0.2506121695041656,291.1437072753906,291.1499938964844,273.1499938964844,270.6231994628906,286.2898864746094,294.89764404296875,291.1435852050781,1.0,0.3853886127471924,0.6267133355140686,0.6267133355140686,1.0,1.0,-1.37667715549469,0.54512619972229,0.8315509557723999,0.2197178155183792,0.0,0.0,0.2771189510822296,150.06903076171875,144.0,-3.3525197505950928,-6731.93115234375,499.6760864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,304.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.150333434343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957311481237411,0.1957355290651321,-4.38586039308575e-06,0.0,0.0001525693223811,0.0,0.0,8.053757667541504,0.0,0.0,0.0,0.2860502600669861,4.0,0.0,1.0
758220,293.102294921875,297.1499938964844,293.1499938964844,0.6956995129585266,-10621.189453125,304.14178466796875,0.9990000128746032,0.8349598050117493,0.6757007837295532,293.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.37344890832901,0.050000000745058,0.0527666844427585,293.1511535644531,297.1499938964844,293.1499938964844,0.0027474290691316,-162.29644775390625,294.58941650390625,0.37344890832901,0.050000000745058,0.038973294198513,293.09686279296875,297.1499938964844,293.1499938964844,0.0779443830251693,-1981.285888671875,304.1446228027344,0.5543654561042786,0.1277989149093628,0.1260202825069427,293.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.37344890832901,0.050000000745058,0.2503024339675903,291.150634765625,291.1499938964844,273.1499938964844,270.6228332519531,286.3082275390625,294.9173889160156,291.15203857421875,1.0,0.3830901086330414,0.6261439323425293,0.6261439323425293,1.0,1.0,-1.372698187828064,0.5431062579154968,0.8295919299125671,0.2185650318861007,0.0,0.0,0.2768173515796661,148.35118103027344,147.0,11.00326919555664,-6725.8916015625,493.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,304.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.1504229009151458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960287392139434,0.1960331350564956,-4.387273747852305e-06,0.0,0.0001526601263321,0.0,0.0,8.069343566894531,0.0,0.0,0.0,0.2861129343509674,4.0,0.0,1.0
758280,293.102294921875,297.1499938964844,293.1499938964844,0.6956995129585266,-10621.189453125,304.14178466796875,0.9990000128746032,0.8349598050117493,0.6757007837295532,293.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.37344890832901,0.050000000745058,0.0527666844427585,293.1511535644531,297.1499938964844,293.1499938964844,0.0027474290691316,-162.29644775390625,294.58941650390625,0.37344890832901,0.050000000745058,0.038973294198513,293.09686279296875,297.1499938964844,293.1499938964844,0.0779443830251693,-1981.285888671875,304.1446228027344,0.5543654561042786,0.1277989149093628,0.1260202825069427,293.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.37344890832901,0.050000000745058,0.2503024339675903,291.150634765625,291.1499938964844,273.1499938964844,270.6228332519531,286.3082275390625,294.9173889160156,291.15203857421875,1.0,0.3830901086330414,0.6261439323425293,0.6261439323425293,1.0,1.0,-1.372698187828064,0.5431062579154968,0.8295919299125671,0.2185650318861007,0.0,0.0,0.2768173515796661,148.35118103027344,147.0,11.00326919555664,-6725.8916015625,493.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,304.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.1504229009151458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960287392139434,0.1960331350564956,-4.387273747852305e-06,0.0,0.0001526601263321,0.0,0.0,8.069343566894531,0.0,0.0,0.0,0.2861129343509674,4.0,0.0,1.0
758340,293.0958251953125,297.1499938964844,293.1499938964844,0.6939226984977722,-10596.294921875,304.1470947265625,0.9990000128746032,0.8374886512756348,0.6741929054260254,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.373843640089035,0.050000000745058,0.0527428835630416,293.1464233398437,297.1499938964844,293.1499938964844,0.0027547455392777,-162.68736267089844,294.6073913574219,0.373843640089035,0.050000000745058,0.0389557145535945,293.0959777832031,297.1499938964844,293.1499938964844,0.0790279880166053,-2002.1575927734373,304.14459228515625,0.5574159622192383,0.1293222308158874,0.1274126470088958,293.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.373843640089035,0.050000000745058,0.2501895427703857,291.1578674316406,291.1499938964844,273.1499938964844,270.6224365234375,286.3203430175781,294.92974853515625,291.1576538085937,1.0,0.3828085958957672,0.6255745887756348,0.6255745887756348,1.0,1.0,-1.3723686933517456,0.5427013039588928,0.829667329788208,0.2181058079004287,0.0,0.0,0.2750317454338074,147.74017333984375,150.0,5.162839889526367,-6694.865234375,491.7490539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,304.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.150438979268074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946237683296203,0.1946281641721725,-4.385379270388512e-06,0.0,0.0001526764390291,0.0,0.0,8.004287719726562,0.0,0.0,0.0,0.2858746647834778,4.0,0.0,1.0
758400,293.0958251953125,297.1499938964844,293.1499938964844,0.6939226984977722,-10596.294921875,304.1470947265625,0.9990000128746032,0.8374886512756348,0.6741929054260254,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.373843640089035,0.050000000745058,0.0527428835630416,293.1464233398437,297.1499938964844,293.1499938964844,0.0027547455392777,-162.68736267089844,294.6073913574219,0.373843640089035,0.050000000745058,0.0389557145535945,293.0959777832031,297.1499938964844,293.1499938964844,0.0790279880166053,-2002.1575927734373,304.14459228515625,0.5574159622192383,0.1293222308158874,0.1274126470088958,293.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.373843640089035,0.050000000745058,0.2501895427703857,291.1578674316406,291.1499938964844,273.1499938964844,270.6224365234375,286.3203430175781,294.92974853515625,291.1576538085937,1.0,0.3828085958957672,0.6255745887756348,0.6255745887756348,1.0,1.0,-1.3723686933517456,0.5427013039588928,0.829667329788208,0.2181058079004287,0.0,0.0,0.2750317454338074,147.74017333984375,150.0,5.162839889526367,-6694.865234375,491.7490539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,304.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.150438979268074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946237683296203,0.1946281641721725,-4.385379270388512e-06,0.0,0.0001526764390291,0.0,0.0,8.004287719726562,0.0,0.0,0.0,0.2858746647834778,4.0,0.0,1.0
