time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758460,293.0925598144531,297.1499938964844,293.1499938964844,0.6954947710037231,-10616.2880859375,304.1453552246094,0.9990000128746032,0.8395282030105591,0.6754502654075623,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.373514324426651,0.050000000745058,0.052762720733881,293.1415100097656,297.1499938964844,293.1499938964844,0.0027681833598762,-163.4899444580078,294.6207275390625,0.373514324426651,0.050000000745058,0.0389703661203384,293.0950622558594,297.1499938964844,293.1499938964844,0.0802459493279457,-2025.8306884765625,304.1443786621094,0.5596717000007629,0.1308780014514923,0.1289008408784866,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.373514324426651,0.050000000745058,0.2502836287021637,291.15576171875,291.1499938964844,273.1499938964844,270.6219482421875,286.3314819335937,294.9451904296875,291.1555480957031,1.0,0.3836742639541626,0.6250798106193542,0.6250798106193542,1.0,1.0,-1.3758175373077393,0.5439567565917969,0.8318607807159424,0.2185733467340469,0.0,0.0,0.2744126617908478,148.29786682128906,153.0,-0.6079793572425842,-6687.904296875,495.0325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.150338739156723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940466314554214,0.1940510123968124,-4.383520717965439e-06,0.0,0.0001525747065898,0.0,0.0,7.975701332092285,0.0,0.0,0.0,0.285753071308136,4.0,0.0,1.0
758520,293.0925598144531,297.1499938964844,293.1499938964844,0.6954947710037231,-10616.2880859375,304.1453552246094,0.9990000128746032,0.8395282030105591,0.6754502654075623,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.373514324426651,0.050000000745058,0.052762720733881,293.1415100097656,297.1499938964844,293.1499938964844,0.0027681833598762,-163.4899444580078,294.6207275390625,0.373514324426651,0.050000000745058,0.0389703661203384,293.0950622558594,297.1499938964844,293.1499938964844,0.0802459493279457,-2025.8306884765625,304.1443786621094,0.5596717000007629,0.1308780014514923,0.1289008408784866,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.373514324426651,0.050000000745058,0.2502836287021637,291.15576171875,291.1499938964844,273.1499938964844,270.6219482421875,286.3314819335937,294.9451904296875,291.1555480957031,1.0,0.3836742639541626,0.6250798106193542,0.6250798106193542,1.0,1.0,-1.3758175373077393,0.5439567565917969,0.8318607807159424,0.2185733467340469,0.0,0.0,0.2744126617908478,148.29786682128906,153.0,-0.6079793572425842,-6687.904296875,495.0325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.150338739156723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940466314554214,0.1940510123968124,-4.383520717965439e-06,0.0,0.0001525747065898,0.0,0.0,7.975701332092285,0.0,0.0,0.0,0.285753071308136,4.0,0.0,1.0
758580,293.0920104980469,297.1499938964844,293.1499938964844,0.6990835070610046,-10662.2197265625,304.140869140625,0.9990000128746032,0.8410981297492981,0.6784340143203735,293.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3727366328239441,0.050000000745058,0.0528099462389946,293.1367492675781,297.1499938964844,293.1499938964844,0.0027839713729918,-164.43829345703125,294.6344299316406,0.3727366328239441,0.050000000745058,0.0390052460134029,293.0943298339844,297.1499938964844,293.1499938964844,0.0814876854419708,-2050.0390625,304.1441650390625,0.5613475441932678,0.1324180364608764,0.1304098069667816,293.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3727366328239441,0.050000000745058,0.250507652759552,291.1524658203125,291.1499938964844,273.1499938964844,270.6214294433594,286.34356689453125,294.9644775390625,291.15216064453125,1.0,0.3853640258312225,0.6245850324630737,0.6245850324630737,1.0,1.0,-1.3815772533416748,0.5462092757225037,0.8353679776191711,0.2195753157138824,0.0,0.0,0.2742902934551239,149.58811950683594,156.0,-3.813495397567749,-6690.818359375,501.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,304.9146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.1502010971307754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938264518976211,0.1938308328390121,-4.382625320431544e-06,0.0,0.0001524350227555,0.0,0.0,7.964478015899658,0.0,0.0,0.0,0.2857040166854858,4.0,0.0,1.0
758640,293.0920104980469,297.1499938964844,293.1499938964844,0.6990835070610046,-10662.2197265625,304.140869140625,0.9990000128746032,0.8410981297492981,0.6784340143203735,293.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3727366328239441,0.050000000745058,0.0528099462389946,293.1367492675781,297.1499938964844,293.1499938964844,0.0027839713729918,-164.43829345703125,294.6344299316406,0.3727366328239441,0.050000000745058,0.0390052460134029,293.0943298339844,297.1499938964844,293.1499938964844,0.0814876854419708,-2050.0390625,304.1441650390625,0.5613475441932678,0.1324180364608764,0.1304098069667816,293.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.3727366328239441,0.050000000745058,0.250507652759552,291.1524658203125,291.1499938964844,273.1499938964844,270.6214294433594,286.34356689453125,294.9644775390625,291.15216064453125,1.0,0.3853640258312225,0.6245850324630737,0.6245850324630737,1.0,1.0,-1.3815772533416748,0.5462092757225037,0.8353679776191711,0.2195753157138824,0.0,0.0,0.2742902934551239,149.58811950683594,156.0,-3.813495397567749,-6690.818359375,501.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,304.9146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.1502010971307754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938264518976211,0.1938308328390121,-4.382625320431544e-06,0.0,0.0001524350227555,0.0,0.0,7.964478015899658,0.0,0.0,0.0,0.2857040166854858,4.0,0.0,1.0
758700,293.09259033203125,297.1499938964844,293.1499938964844,0.701466977596283,-10692.474609375,304.1382141113281,0.9990000128746032,0.8417198061943054,0.6804054379463196,293.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.372225672006607,0.050000000745058,0.0528412647545337,293.1344909667969,297.1499938964844,293.1499938964844,0.0027926177717745,-164.95753479003906,294.6414489746094,0.372225672006607,0.050000000745058,0.039028376340866,293.09405517578125,297.1499938964844,293.1499938964844,0.0821074023842811,-2062.140625,304.14410400390625,0.5620088577270508,0.1331764757633209,0.1311622112989425,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.372225672006607,0.050000000745058,0.2506562173366546,291.150634765625,291.1499938964844,273.1499938964844,270.62115478515625,286.35015869140625,294.9756164550781,291.1503601074219,1.0,0.3864369094371795,0.6243376731872559,0.6243376731872559,1.0,1.0,-1.3850903511047363,0.5476085543632507,0.8374817967414856,0.2202226966619491,0.0,0.0,0.2744319438934326,150.43919372558594,156.0,-4.360651969909668,-6695.9208984375,505.4327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16754150390625,304.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.1501355916261673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938822120428085,0.1938865929841995,-4.382529823487857e-06,0.0,0.0001523685350548,0.0,0.0,7.966753005981445,0.0,0.0,0.0,0.2857105433940887,4.0,0.0,1.0
758760,293.0936584472656,297.1499938964844,293.1499938964844,0.7041640877723694,-10726.4814453125,304.1354675292969,0.9990000128746032,0.8422384858131409,0.6826292276382446,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.3716520369052887,0.050000000745058,0.0528766997158527,293.13232421875,297.1499938964844,293.1499938964844,0.0028015878051519,-165.49472045898438,294.6487731933594,0.3716520369052887,0.050000000745058,0.039054550230503,293.0938720703125,297.1499938964844,293.1499938964844,0.0827223062515258,-2074.15576171875,304.1440734863281,0.5625718235969543,0.1339260190725326,0.1319105327129364,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.3716520369052887,0.050000000745058,0.2508243024349212,291.14898681640625,291.1499938964844,273.1499938964844,270.620849609375,286.3573608398437,294.9877624511719,291.14874267578125,1.0,0.3876294195652008,0.6240617036819458,0.6240617036819458,1.0,1.0,-1.388933539390564,0.5491365194320679,0.8397970199584961,0.2209322899580001,0.0,0.0,0.2746677994728088,151.4003143310547,144.0,-4.38755989074707,-6702.533203125,509.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.1500818133354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940192133188247,0.1940235942602157,-4.3826494220411405e-06,0.0,0.0001523139653727,0.0,0.0,7.972967624664307,0.0,0.0,0.0,0.2857331931591034,4.0,0.0,1.0
758820,293.0901794433594,297.1499938964844,293.1499938964844,0.698868989944458,-10652.7041015625,304.149658203125,0.9990000128746032,0.8443454504013062,0.6775291562080383,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3729718029499054,0.050000000745058,0.0527955554425716,293.127685546875,297.1499938964844,293.1499938964844,0.0028133885934948,-166.14654541015625,294.6720275878906,0.3729718029499054,0.050000000745058,0.0389946177601814,293.0931396484375,297.1499938964844,293.1499938964844,0.0837799087166786,-2094.669921875,304.144287109375,0.56671541929245,0.1354937553405761,0.1332816481590271,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3729718029499054,0.050000000745058,0.2504393756389618,291.1549072265625,291.1499938964844,273.1499938964844,270.6202392578125,286.3764038085937,295.0061340332031,291.15625,1.0,0.3848887383937835,0.6235098838806152,0.6235098838806152,1.0,1.0,-1.3838348388671875,0.5465781688690186,0.837256669998169,0.2197350114583969,0.0,0.0,0.2738691866397857,149.26722717285156,147.0,9.738149642944336,-6688.85107421875,501.9386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,304.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1500007063150406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939224004745483,0.1939267814159393,-4.38307506556157e-06,0.0,0.0001522316597402,0.0,0.0,7.969472408294678,0.0,0.0,0.0,0.285718023777008,4.0,0.0,1.0
758880,293.0901794433594,297.1499938964844,293.1499938964844,0.698868989944458,-10652.7041015625,304.149658203125,0.9990000128746032,0.8443454504013062,0.6775291562080383,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3729718029499054,0.050000000745058,0.0527955554425716,293.127685546875,297.1499938964844,293.1499938964844,0.0028133885934948,-166.14654541015625,294.6720275878906,0.3729718029499054,0.050000000745058,0.0389946177601814,293.0931396484375,297.1499938964844,293.1499938964844,0.0837799087166786,-2094.669921875,304.144287109375,0.56671541929245,0.1354937553405761,0.1332816481590271,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3729718029499054,0.050000000745058,0.2504393756389618,291.1549072265625,291.1499938964844,273.1499938964844,270.6202392578125,286.3764038085937,295.0061340332031,291.15625,1.0,0.3848887383937835,0.6235098838806152,0.6235098838806152,1.0,1.0,-1.3838348388671875,0.5465781688690186,0.837256669998169,0.2197350114583969,0.0,0.0,0.2738691866397857,149.26722717285156,147.0,9.738149642944336,-6688.85107421875,501.9386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,304.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1500007063150406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939224004745483,0.1939267814159393,-4.38307506556157e-06,0.0,0.0001522316597402,0.0,0.0,7.969472408294678,0.0,0.0,0.0,0.285718023777008,4.0,0.0,1.0
758940,293.0817565917969,297.1499938964844,293.1499938964844,0.6961066722869873,-10616.939453125,304.15399169921875,0.9990000128746032,0.8475757837295532,0.6753293871879578,293.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.3735457360744476,0.050000000745058,0.0527607537806034,293.122314453125,297.1499938964844,293.1499938964844,0.0028282064013183,-166.9825897216797,294.69921875,0.3735457360744476,0.050000000745058,0.038968913257122,293.0918884277344,297.1499938964844,293.1499938964844,0.0849781259894371,-2118.0283203125,304.1441650390625,0.5701500773429871,0.1371889412403106,0.1348268091678619,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.3735457360744476,0.050000000745058,0.2502743005752563,291.1611328125,291.1499938964844,273.1499938964844,270.6195373535156,286.3890380859375,295.0170593261719,291.16082763671875,1.0,0.3843035399913788,0.6229580044746399,0.6229580044746399,1.0,1.0,-1.3827725648880005,0.5457952618598938,0.8369773030281067,0.2193448543548584,0.0,0.0,0.2717147469520569,148.37161254882812,150.0,3.80503511428833,-6652.1748046875,499.2171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,304.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1498205810785293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922248750925064,0.1922292560338974,-4.380447990115499e-06,0.0,0.0001520488440291,0.0,0.0,7.890557289123535,0.0,0.0,0.0,0.2854235172271728,4.0,0.0,1.0
759000,293.0817565917969,297.1499938964844,293.1499938964844,0.6961066722869873,-10616.939453125,304.15399169921875,0.9990000128746032,0.8475757837295532,0.6753293871879578,293.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.3735457360744476,0.050000000745058,0.0527607537806034,293.122314453125,297.1499938964844,293.1499938964844,0.0028282064013183,-166.9825897216797,294.69921875,0.3735457360744476,0.050000000745058,0.038968913257122,293.0918884277344,297.1499938964844,293.1499938964844,0.0849781259894371,-2118.0283203125,304.1441650390625,0.5701500773429871,0.1371889412403106,0.1348268091678619,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.3735457360744476,0.050000000745058,0.2502743005752563,291.1611328125,291.1499938964844,273.1499938964844,270.6195373535156,286.3890380859375,295.0170593261719,291.16082763671875,1.0,0.3843035399913788,0.6229580044746399,0.6229580044746399,1.0,1.0,-1.3827725648880005,0.5457952618598938,0.8369773030281067,0.2193448543548584,0.0,0.0,0.2717147469520569,148.37161254882812,150.0,3.80503511428833,-6652.1748046875,499.2171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,304.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1498205810785293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922248750925064,0.1922292560338974,-4.380447990115499e-06,0.0,0.0001520488440291,0.0,0.0,7.890557289123535,0.0,0.0,0.0,0.2854235172271728,4.0,0.0,1.0
759060,293.0769348144531,297.1499938964844,293.1499938964844,0.6969457864761353,-10629.072265625,304.1511535644531,0.9990000128746032,0.8502839803695679,0.6760991811752319,293.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.3733444809913635,0.050000000745058,0.0527729094028472,293.1168212890625,297.1499938964844,293.1499938964844,0.0028493381105363,-168.24122619628906,294.72186279296875,0.3733444809913635,0.050000000745058,0.0389778912067413,293.09063720703125,297.1499938964844,293.1499938964844,0.0863122791051864,-2144.223876953125,304.1438903808594,0.5726940631866455,0.1389128267765045,0.1364667862653732,293.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.3733444809913635,0.050000000745058,0.2503319680690765,291.1581726074219,291.1499938964844,273.1499938964844,270.61883544921875,286.40045166015625,295.0310974121094,291.1579284667969,1.0,0.3849612772464752,0.6224676370620728,0.6224676370620728,1.0,1.0,-1.3857585191726685,0.5467951893806458,0.8389632701873779,0.2198931723833084,0.0,0.0,0.2708297371864319,148.73263549804688,153.0,-1.809877872467041,-6641.3212890625,501.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944885253906,304.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1495141834020614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914399117231369,0.1914442926645279,-4.378076482680626e-06,0.0,0.0001517378841526,0.0,0.0,7.852126598358154,0.0,0.0,0.0,0.2852617502212524,4.0,0.0,1.0
759120,293.0769348144531,297.1499938964844,293.1499938964844,0.6969457864761353,-10629.072265625,304.1511535644531,0.9990000128746032,0.8502839803695679,0.6760991811752319,293.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.3733444809913635,0.050000000745058,0.0527729094028472,293.1168212890625,297.1499938964844,293.1499938964844,0.0028493381105363,-168.24122619628906,294.72186279296875,0.3733444809913635,0.050000000745058,0.0389778912067413,293.09063720703125,297.1499938964844,293.1499938964844,0.0863122791051864,-2144.223876953125,304.1438903808594,0.5726940631866455,0.1389128267765045,0.1364667862653732,293.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.3733444809913635,0.050000000745058,0.2503319680690765,291.1581726074219,291.1499938964844,273.1499938964844,270.61883544921875,286.40045166015625,295.0310974121094,291.1579284667969,1.0,0.3849612772464752,0.6224676370620728,0.6224676370620728,1.0,1.0,-1.3857585191726685,0.5467951893806458,0.8389632701873779,0.2198931723833084,0.0,0.0,0.2708297371864319,148.73263549804688,153.0,-1.809877872467041,-6641.3212890625,501.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944885253906,304.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1495141834020614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914399117231369,0.1914442926645279,-4.378076482680626e-06,0.0,0.0001517378841526,0.0,0.0,7.852126598358154,0.0,0.0,0.0,0.2852617502212524,4.0,0.0,1.0
759180,293.0751953125,297.1499938964844,293.1499938964844,0.6999986171722412,-10669.4345703125,304.1456604003906,0.9990000128746032,0.8524945378303528,0.6787428855895996,293.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.3726561367511749,0.050000000745058,0.0528147779405117,293.1116638183594,297.1499938964844,293.1499938964844,0.0028728223405778,-169.6451873779297,294.7447509765625,0.3726561367511749,0.050000000745058,0.0390088148415088,293.08966064453125,297.1499938964844,293.1499938964844,0.0876713097095489,-2170.950439453125,304.1436767578125,0.5745949745178223,0.1406180411577224,0.1381269991397857,293.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.3726561367511749,0.050000000745058,0.2505305707454681,291.1541442871094,291.1499938964844,273.1499938964844,270.6180725097656,286.4126281738281,295.04931640625,291.1537475585937,1.0,0.3865116238594055,0.6219772100448608,0.6219772100448608,1.0,1.0,-1.3912498950958252,0.5488923192024231,0.8423575162887573,0.2209579348564148,0.0,0.0,0.2705393135547638,149.8870391845703,156.0,-4.869956970214844,-6641.46923828125,507.7267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,304.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1491754800081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910803467035293,0.1910847276449203,-4.376820015750127e-06,0.0,0.000151394153363,0.0,0.0,7.834248065948486,0.0,0.0,0.0,0.2851853668689728,4.0,0.0,1.0
759240,293.0751953125,297.1499938964844,293.1499938964844,0.6999986171722412,-10669.4345703125,304.1456604003906,0.9990000128746032,0.8524945378303528,0.6787428855895996,293.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.3726561367511749,0.050000000745058,0.0528147779405117,293.1116638183594,297.1499938964844,293.1499938964844,0.0028728223405778,-169.6451873779297,294.7447509765625,0.3726561367511749,0.050000000745058,0.0390088148415088,293.08966064453125,297.1499938964844,293.1499938964844,0.0876713097095489,-2170.950439453125,304.1436767578125,0.5745949745178223,0.1406180411577224,0.1381269991397857,293.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.3726561367511749,0.050000000745058,0.2505305707454681,291.1541442871094,291.1499938964844,273.1499938964844,270.6180725097656,286.4126281738281,295.04931640625,291.1537475585937,1.0,0.3865116238594055,0.6219772100448608,0.6219772100448608,1.0,1.0,-1.3912498950958252,0.5488923192024231,0.8423575162887573,0.2209579348564148,0.0,0.0,0.2705393135547638,149.8870391845703,156.0,-4.869956970214844,-6641.46923828125,507.7267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,304.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1491754800081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910803467035293,0.1910847276449203,-4.376820015750127e-06,0.0,0.000151394153363,0.0,0.0,7.834248065948486,0.0,0.0,0.0,0.2851853668689728,4.0,0.0,1.0
759300,293.0752868652344,297.1499938964844,293.1499938964844,0.7021735310554504,-10697.578125,304.1425170898437,0.9990000128746032,0.8534271121025085,0.6805870532989502,293.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.3721784353256225,0.050000000745058,0.0528440847992897,293.1092529296875,297.1499938964844,293.1499938964844,0.0028852822724729,-170.389892578125,294.75634765625,0.3721784353256225,0.050000000745058,0.0390304587781429,293.0892639160156,297.1499938964844,293.1499938964844,0.0883498564362526,-2184.3017578125,304.1435852050781,0.5753511786460876,0.1414579451084137,0.138954609632492,293.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.3721784353256225,0.050000000745058,0.2506695687770843,291.1519775390625,291.1499938964844,273.1499938964844,270.61767578125,286.4192199707031,295.06005859375,291.1516418457031,1.0,0.3875343799591064,0.6217320561408997,0.6217320561408997,1.0,1.0,-1.3946847915649414,0.5502444505691528,0.8444402813911438,0.2216250300407409,0.0,0.0,0.2706294655799866,150.68743896484375,156.0,-5.344813346862793,-6645.52294921875,511.6388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117004394531,304.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.1490155458450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910891681909561,0.1910935342311859,-4.376594006316736e-06,0.0,0.0001512318413006,0.0,0.0,7.834241390228271,0.0,0.0,0.0,0.285182386636734,4.0,0.0,1.0
759360,293.0758972167969,297.1499938964844,293.1499938964844,0.7046834230422974,-10729.7021484375,304.1393127441406,0.9990000128746032,0.8542548418045044,0.6826972365379333,293.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.3716342449188232,0.050000000745058,0.0528777167201042,293.1069641113281,297.1499938964844,293.1499938964844,0.0028980474453419,-171.15122985839844,294.76812744140625,0.3716342449188232,0.050000000745058,0.039055299013853,293.0889587402344,297.1499938964844,293.1499938964844,0.0890237390995025,-2197.560302734375,304.1435241699219,0.5760031342506409,0.1422885358333587,0.1397779434919357,293.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.3716342449188232,0.050000000745058,0.250829130411148,291.1499938964844,291.1499938964844,273.1499938964844,270.6172790527344,286.42633056640625,295.0717468261719,291.14971923828125,1.0,0.3886829018592834,0.6214542388916016,0.6214542388916016,1.0,1.0,-1.3984676599502563,0.5517346262931824,0.846733033657074,0.2223408818244934,0.0,0.0,0.2708298861980438,151.6030731201172,159.0,-5.321105003356934,-6651.20947265625,516.0459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21343994140625,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.1488726884126663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911902725696563,0.1911946386098861,-4.3766053750005085e-06,0.0,0.0001510868605691,0.0,0.0,7.838674545288086,0.0,0.0,0.0,0.2851975262165069,4.0,0.0,1.0
759420,293.07843017578125,297.1499938964844,293.1499938964844,0.710685670375824,-10805.5263671875,304.13287353515625,0.9990000128746032,0.8556174635887146,0.6875488758087158,293.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.3703929781913757,0.050000000745058,0.052955437451601,293.10272216796875,297.1499938964844,293.1499938964844,0.0029241803567856,-172.7223663330078,294.79058837890625,0.3703929781913757,0.050000000745058,0.0391127057373523,293.0885314941406,297.1499938964844,293.1499938964844,0.0903748944401741,-2224.181884765625,304.1434326171875,0.5770483613014221,0.143920212984085,0.141407772898674,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.3703929781913757,0.050000000745058,0.2511977851390838,291.14422607421875,291.1499938964844,273.1499938964844,270.6164245605469,286.4295959472656,295.07830810546875,291.1435241699219,1.0,0.3912773728370666,0.6208986043930054,0.6208986043930054,1.0,1.0,-1.4068526029586792,0.5550775527954102,0.8517749905586243,0.2239160686731338,0.0,0.0,0.2719280123710632,153.71263122558594,162.0,-8.588077545166016,-6672.2666015625,526.0723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,304.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.1486682444810867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917648762464523,0.1917692571878433,-4.377275217848364e-06,0.0,0.0001508793648099,0.0,0.0,7.864930152893066,0.0,0.0,0.0,0.2852979898452759,4.0,0.0,1.0
759480,293.07843017578125,297.1499938964844,293.1499938964844,0.710685670375824,-10805.5263671875,304.13287353515625,0.9990000128746032,0.8556174635887146,0.6875488758087158,293.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.3703929781913757,0.050000000745058,0.052955437451601,293.10272216796875,297.1499938964844,293.1499938964844,0.0029241803567856,-172.7223663330078,294.79058837890625,0.3703929781913757,0.050000000745058,0.0391127057373523,293.0885314941406,297.1499938964844,293.1499938964844,0.0903748944401741,-2224.181884765625,304.1434326171875,0.5770483613014221,0.143920212984085,0.141407772898674,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.3703929781913757,0.050000000745058,0.2511977851390838,291.14422607421875,291.1499938964844,273.1499938964844,270.6164245605469,286.4295959472656,295.07830810546875,291.1435241699219,1.0,0.3912773728370666,0.6208986043930054,0.6208986043930054,1.0,1.0,-1.4068526029586792,0.5550775527954102,0.8517749905586243,0.2239160686731338,0.0,0.0,0.2719280123710632,153.71263122558594,162.0,-8.588077545166016,-6672.2666015625,526.0723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,304.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.1486682444810867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917648762464523,0.1917692571878433,-4.377275217848364e-06,0.0,0.0001508793648099,0.0,0.0,7.864930152893066,0.0,0.0,0.0,0.2852979898452759,4.0,0.0,1.0
759540,293.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1270446777344,0.9990000128746032,0.0,0.6930230855941772,293.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.3690089583396911,0.0,0.0530437938868999,293.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8126220703125,0.3690089583396911,0.0,0.0391779653728008,293.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1434020996094,0.5778136253356934,0.0,0.1430055052042007,293.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.3690089583396911,0.0,0.2516169250011444,291.1378173828125,294.1499938964844,273.1499938964844,270.6155700683594,286.4307861328125,295.082275390625,291.1374206542969,0.0,0.0,0.6203429698944092,0.6203429698944092,1.0,1.0,-1.4160292148590088,0.5587756633758545,0.8572535514831543,0.2256240993738174,0.0,0.0,0.0,156.1048126220703,60.0,-7.966524124145508,-6708.5810546875,537.3541259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,304.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931811571121215,0.1931855380535125,-4.3795812416647095e-06,0.0,0.0,0.0,0.0,7.93087911605835,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1270446777344,0.9990000128746032,0.0,0.6930230855941772,293.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.3690089583396911,0.0,0.0530437938868999,293.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8126220703125,0.3690089583396911,0.0,0.0391779653728008,293.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1434020996094,0.5778136253356934,0.0,0.1430055052042007,293.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.3690089583396911,0.0,0.2516169250011444,291.1378173828125,294.1499938964844,273.1499938964844,270.6155700683594,286.4307861328125,295.082275390625,291.1374206542969,0.0,0.0,0.6203429698944092,0.6203429698944092,1.0,1.0,-1.4160292148590088,0.5587756633758545,0.8572535514831543,0.2256240993738174,0.0,0.0,0.0,156.1048126220703,60.0,-7.966524124145508,-6708.5810546875,537.3541259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,304.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931811571121215,0.1931855380535125,-4.3795812416647095e-06,0.0,0.0,0.0,0.0,7.93087911605835,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,0.0029079904779791,293.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0002756142930593,292.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.0002035677753156,292.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5786437988281,0.0,0.0,0.0006048321374692,293.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0013073955196887,291.1748046875,294.1499938964844,273.15399169921875,270.6177978515625,284.0683288574219,288.7880249023437,291.1586303710937,0.0,0.0,0.3722057938575744,0.3722057938575744,1.0,1.0,-0.0065465145744383,0.0056579336524009,0.0008885812130756,-0.0301504004746675,0.0,0.0,0.0,-0.0385237969458103,60.0,-121.1221160888672,-0.0,-2.757611355264089e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.7970708587093295e-18,3.801337869899184e-18,-4.2672826084932865e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,0.0029079904779791,293.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0002756142930593,292.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.0002035677753156,292.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5786437988281,0.0,0.0,0.0006048321374692,293.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0013073955196887,291.1748046875,294.1499938964844,273.15399169921875,270.6177978515625,284.0683288574219,288.7880249023437,291.1586303710937,0.0,0.0,0.3722057938575744,0.3722057938575744,1.0,1.0,-0.0065465145744383,0.0056579336524009,0.0008885812130756,-0.0301504004746675,0.0,0.0,0.0,-0.0385237969458103,60.0,-121.1221160888672,-0.0,-2.757611355264089e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.7970708587093295e-18,3.801337869899184e-18,-4.2672826084932865e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,0.0001837901654653,293.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001105907213059,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75360107421875,0.0,0.0,8.16819301689975e-05,292.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419616699219,0.0,0.0,0.0001203924402943,293.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0005245947395451,291.1751403808594,294.1499938964844,273.1588439941406,270.62115478515625,283.8235168457031,284.82501220703125,291.1548767089844,0.0,0.0,0.2481371909379959,0.2481371909379959,1.0,1.0,-0.0012253519380465,0.0020732490811496,-0.0008478970848955,-0.0330797061324119,0.0,0.0,0.0,-0.0117584280669689,60.0,-66.90774536132812,-0.0,-1.0237249625788537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2215155435742422e-20,1.4683546394131622e-20,-2.4683905544924128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,291.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0001012122011161,293.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001055963948601,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,7.799313607392833e-05,292.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.52569580078125,0.0,0.0,0.0001057141489582,293.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0005009038140997,291.1752624511719,294.1499938964844,273.16552734375,270.6259460449219,283.7181701660156,281.7643127441406,291.15289306640625,0.0,0.0,0.1240685954689979,0.1240685954689979,1.0,1.0,-0.0010697848629206,0.0004870548727922,0.0005827299901284,-0.0347121357917785,0.0,0.0,0.0,-0.0114977303892374,60.0,-33.11931228637695,-0.0,-7.802887580510287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8131781919256704e-21,7.314829242640315e-21,-2.501651050714645e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,0.0001002554927254,293.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001055552711477,292.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.732666015625,0.0,0.0,7.796275895088911e-05,292.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5101318359375,0.0,0.0,0.000105558829091,293.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.000500708760228,291.1753845214844,294.1499938964844,273.1739807128906,270.632080078125,283.6179504394531,279.5033264160156,291.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681388666853,3.680852955767477e-08,0.0010681019630283,-0.0352642796933651,0.0,0.0,0.0,-0.0116681009531021,60.0,-20.36534881591797,-0.0,-7.778763944088497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7989577939731474e-21,7.329111032903926e-21,-2.53015344087917e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,0.0001002612698357,292.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001055758039001,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,7.797792932251468e-05,292.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4946594238281,0.0,0.0,0.0001055776519933,293.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0005008061998523,291.1755065917969,294.1499938964844,273.1841125488281,270.6395263671875,283.5187683105469,277.8367004394531,291.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683219879865,1.385325187897024e-08,0.0010683081345632,-0.0353303961455822,0.0,0.0,0.0,-0.0116804633289575,60.0,-15.75363063812256,-0.0,-7.781512323390417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798741305297206e-21,7.329322674818466e-21,-2.5305811675728682e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0001003014331217,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001056184773915,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020263671875,0.0,0.0,7.800944877089933e-05,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640197753906,0.0,0.0,0.0001056202600011,293.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0005010085878893,291.1757507324219,294.1499938964844,273.2091064453125,270.6581726074219,283.323486328125,275.7095031738281,291.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.462143898010254,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0001003014331217,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001056184773915,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020263671875,0.0,0.0,7.800944877089933e-05,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640197753906,0.0,0.0,0.0001056202600011,293.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0005010085878893,291.1757507324219,294.1499938964844,273.2091064453125,270.6581726074219,283.323486328125,275.7095031738281,291.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.462143898010254,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,0.0001003416764433,292.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001056608962244,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.681884765625,0.0,0.0,7.8040779044386e-05,292.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43377685546875,0.0,0.0,0.0001056626570061,292.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0005012098117731,291.17596435546875,294.1499938964844,273.2399597167969,270.6813659667969,283.13238525390625,274.56671142578125,291.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.14607048034668,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,0.0001003416764433,292.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001056608962244,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.681884765625,0.0,0.0,7.8040779044386e-05,292.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43377685546875,0.0,0.0,0.0001056626570061,292.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0005012098117731,291.17596435546875,294.1499938964844,273.2399597167969,270.6813659667969,283.13238525390625,274.56671142578125,291.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.14607048034668,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0001003815777949,292.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001057029658113,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620178222656,0.0,0.0,7.807184738339856e-05,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039001464844,0.0,0.0,0.0001057047047652,292.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0005014093476347,291.1761474609375,294.1499938964844,273.276123046875,270.70867919921875,282.9454345703125,273.9635925292969,291.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.085451126098633,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0001003815777949,292.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001057029658113,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620178222656,0.0,0.0,7.807184738339856e-05,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039001464844,0.0,0.0,0.0001057047047652,292.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0005014093476347,291.1761474609375,294.1499938964844,273.276123046875,270.70867919921875,282.9454345703125,273.9635925292969,291.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.085451126098633,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,0.0001004210716928,292.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001057445988408,292.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64239501953125,0.0,0.0,7.810260285623372e-05,292.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,0.0001057463159668,292.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0005016068462282,291.17633056640625,294.1499938964844,273.3170166015625,270.7396545410156,282.7626953125,273.65509033203125,291.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.054208755493164,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,0.0001004210716928,292.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001057445988408,292.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64239501953125,0.0,0.0,7.810260285623372e-05,292.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,0.0001057463159668,292.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0005016068462282,291.17633056640625,294.1499938964844,273.3170166015625,270.7396545410156,282.7626953125,273.65509033203125,291.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.054208755493164,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
