time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760500,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763061523437,0.0,0.0,0.0001004406367428,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001057652261806,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,7.811783871147782e-05,292.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,0.0001057669360307,292.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0005017046933062,291.1764221191406,294.1499938964844,273.33905029296875,270.7563781738281,282.67291259765625,273.56768798828125,291.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.03917407989502,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,290.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0001004600708256,292.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001057857152773,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,7.813297270331532e-05,292.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001057874105754,292.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0005018019000999,291.1764831542969,294.1499938964844,273.362060546875,270.7738647460937,282.58416748046875,273.5096130371094,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.02352237701416,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,290.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,0.0001004984951578,292.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001058262278093,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,7.816289144102484e-05,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001058278940035,292.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0005019940435886,291.1766357421875,294.1499938964844,273.41070556640625,270.81085205078125,282.4098205566406,273.4530639648437,291.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.990008354187012,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,290.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,0.0001004984951578,292.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001058262278093,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,7.816289144102484e-05,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001058278940035,292.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0005019940435886,291.1766357421875,294.1499938964844,273.41070556640625,270.81085205078125,282.4098205566406,273.4530639648437,291.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.990008354187012,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0001005362573778,292.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001058660345734,291.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849304199219,0.0,0.0,7.819229358574376e-05,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.0001058676862157,292.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0005021828692406,291.1767578125,294.1499938964844,273.4623413085937,270.8501892089844,282.2396850585937,273.44647216796875,291.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.953683853149414,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0001005362573778,292.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001058660345734,291.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849304199219,0.0,0.0,7.819229358574376e-05,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.0001058676862157,292.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0005021828692406,291.1767578125,294.1499938964844,273.4623413085937,270.8501892089844,282.2396850585937,273.44647216796875,291.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.953683853149414,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001005732774501,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.00010590506281,291.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,7.822112092981115e-05,292.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0001059066926245,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.00050236802781,291.1768493652344,294.1499938964844,273.5164489746094,270.8913879394531,282.07373046875,273.4676818847656,291.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.914956092834473,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001005732774501,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.00010590506281,291.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,7.822112092981115e-05,292.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0001059066926245,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.00050236802781,291.1768493652344,294.1499938964844,273.5164489746094,270.8913879394531,282.07373046875,273.4676818847656,291.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.914956092834473,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001006094607873,292.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001059432106558,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477905273437,0.0,0.0,7.824929343769327e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001059448186424,292.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0005025489954277,291.1769104003906,294.1499938964844,273.5723876953125,270.9340209960937,281.9118957519531,273.5048828125,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87425708770752,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001006094607873,292.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001059432106558,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477905273437,0.0,0.0,7.824929343769327e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001059448186424,292.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0005025489954277,291.1769104003906,294.1499938964844,273.5723876953125,270.9340209960937,281.9118957519531,273.5048828125,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87425708770752,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001006272141239,292.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001059619316947,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,7.826311775716022e-05,291.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0001059635251294,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0005026377621106,291.17694091796875,294.1499938964844,273.6009216308594,270.95574951171875,281.83251953125,273.5272521972656,291.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.853304862976074,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,0.0001006447273539,292.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001059803980751,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295715332031,0.0,0.0,7.827676017768681e-05,291.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,0.0001059819842339,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0005027253646403,291.1769714355469,294.1499938964844,273.6296691894531,270.9776916503906,281.754150390625,273.5513916015625,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.832026481628418,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,0.0001006789971143,292.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001060165232047,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51153564453125,0.0,0.0,7.830344111425802e-05,291.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0001060180875356,292.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.000502896727994,291.177001953125,294.1499938964844,273.68768310546875,271.0218811035156,281.6004333496094,273.6032409667969,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.788710594177246,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,0.0001006789971143,292.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001060165232047,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51153564453125,0.0,0.0,7.830344111425802e-05,291.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0001060180875356,292.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.000502896727994,291.177001953125,294.1499938964844,273.68768310546875,271.0218811035156,281.6004333496094,273.6032409667969,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.788710594177246,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,0.000100712168205,292.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0001060514987329,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937438964844,0.0,0.0,7.832927803974599e-05,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.000106053041236,292.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0005030626780353,291.1769714355469,294.1499938964844,273.7458190917969,271.0661926269531,281.4507141113281,273.658203125,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744732856750488,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,0.000100712168205,292.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0001060514987329,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937438964844,0.0,0.0,7.832927803974599e-05,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.000106053041236,292.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0005030626780353,291.1769714355469,294.1499938964844,273.7458190917969,271.0661926269531,281.4507141113281,273.658203125,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744732856750488,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,290.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,0.0001007441678666,292.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0001060852373484,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761657714844,0.0,0.0,7.835419819457456e-05,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001060867652995,292.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0005032226908951,291.17694091796875,294.1499938964844,273.8035888671875,271.1101989746094,281.30487060546875,273.7147216796875,291.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700528144836426,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,290.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,0.0001007441678666,292.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0001060852373484,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761657714844,0.0,0.0,7.835419819457456e-05,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001060867652995,292.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0005032226908951,291.17694091796875,294.1499938964844,273.8035888671875,271.1101989746094,281.30487060546875,273.7147216796875,291.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700528144836426,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,0.0001007749087875,292.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001061176517396,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587707519531,0.0,0.0,7.837813609512523e-05,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,0.0001061191578628,292.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0005033764755353,291.1768798828125,294.1499938964844,273.8603820800781,271.1534729003906,281.162841796875,273.7716979980469,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656521797180176,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,0.0001007749087875,292.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001061176517396,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587707519531,0.0,0.0,7.837813609512523e-05,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,0.0001061191578628,292.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0005033764755353,291.1768798828125,294.1499938964844,273.8603820800781,271.1534729003906,281.162841796875,273.7716979980469,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656521797180176,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,290.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0001007897808449,292.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001061333314282,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,7.838971941964701e-05,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0001061348302755,292.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0005034508649259,291.17681884765625,294.1499938964844,273.8882141113281,271.1746826171875,281.09326171875,273.80010986328125,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634725570678713,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,0.0001008043036563,292.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.000106148647319,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44158935546875,0.0,0.0,7.840103353373706e-05,291.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0001061501316144,292.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0005035235080868,291.1767578125,294.1499938964844,273.91558837890625,271.1955261230469,281.0245666503906,273.82830810546875,291.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613140106201172,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0001008322724374,292.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001061781440512,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,7.842281047487631e-05,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,0.0001061796065187,292.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0005036633810959,291.1766357421875,294.1499938964844,273.9687194824219,271.2359619140625,280.889892578125,273.88385009765625,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570806503295898,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0001008322724374,292.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001061781440512,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,7.842281047487631e-05,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,0.0001061796065187,292.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0005036633810959,291.1766357421875,294.1499938964844,273.9687194824219,271.2359619140625,280.889892578125,273.88385009765625,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570806503295898,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001008587278192,292.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001062060400727,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078369140625,0.0,0.0,7.84434232627973e-05,291.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0001062074879882,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0005037957453168,291.17645263671875,294.1499938964844,274.0191345214844,271.2743835449219,280.7587280273437,273.9376525878906,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.529939651489258,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001008587278192,292.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001062060400727,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078369140625,0.0,0.0,7.84434232627973e-05,291.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0001062074879882,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0005037957453168,291.17645263671875,294.1499938964844,274.0191345214844,271.2743835449219,280.7587280273437,273.9376525878906,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.529939651489258,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0001008835970424,292.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001062322698999,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,7.846279186196625e-05,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978942871094,0.0,0.0,0.0001062336959876,292.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0005039201350882,291.17626953125,294.1499938964844,274.0663146972656,271.310302734375,280.6309509277344,273.98907470703125,291.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490967750549316,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0001008835970424,292.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001062322698999,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,7.846279186196625e-05,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978942871094,0.0,0.0,0.0001062336959876,292.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0005039201350882,291.17626953125,294.1499938964844,274.0663146972656,271.310302734375,280.6309509277344,273.98907470703125,291.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490967750549316,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,0.0001009067855193,292.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001062567316694,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,7.848085806472227e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0001062581359292,292.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0005040362011641,291.176025390625,294.1499938964844,274.1096496582031,271.34332275390625,280.5064697265625,274.0375671386719,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-12.454310417175291,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,0.0001009067855193,292.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001062567316694,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,7.848085806472227e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0001062581359292,292.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0005040362011641,291.176025390625,294.1499938964844,274.1096496582031,271.34332275390625,280.5064697265625,274.0375671386719,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-12.454310417175291,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,290.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001009177358355,292.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001062682786141,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36669921875,0.0,0.0,7.848938548704609e-05,291.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.000106269675598,292.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0005040909163653,291.1758728027344,294.1499938964844,274.12969970703125,271.3586120605469,280.4454040527344,274.0605163574219,291.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43698024749756,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0001009282277664,292.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001062793526216,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586120605469,0.0,0.0,7.849756366340443e-05,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491577148437,0.0,0.0,0.0001062807423295,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0005041434778831,291.1757202148437,294.1499938964844,274.1485595703125,271.3729858398437,280.3851013183594,274.08251953125,291.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.420385360717772,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0001009478437481,292.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.000106300045445,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,7.851285045035183e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001063014133251,292.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005042416159994,291.1754150390625,294.1499938964844,274.1825256347656,271.39892578125,280.2666931152344,274.12335205078125,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.389609336853027,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0001009478437481,292.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.000106300045445,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,7.851285045035183e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001063014133251,292.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005042416159994,291.1754150390625,294.1499938964844,274.1825256347656,271.39892578125,280.2666931152344,274.12335205078125,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.389609336853027,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.0001009655534289,292.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001063187301042,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,7.852665294194594e-05,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9015808105469,0.0,0.0,0.0001063200834323,292.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.000504330266267,291.175048828125,294.1499938964844,274.2109680175781,271.4206848144531,280.151123046875,274.15948486328125,290.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36240291595459,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.0001009655534289,292.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001063187301042,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,7.852665294194594e-05,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9015808105469,0.0,0.0,0.0001063200834323,292.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.000504330266267,291.175048828125,294.1499938964844,274.2109680175781,271.4206848144531,280.151123046875,274.15948486328125,290.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36240291595459,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0001009812840493,292.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001063353338395,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,7.853891293052584e-05,291.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782043457031,0.0,0.0,0.0001063366726157,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0005044090212322,291.17462158203125,294.1499938964844,274.2332763671875,271.43780517578125,280.0382385253906,274.1903381347656,290.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339184761047363,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0001009812840493,292.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001063353338395,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,7.853891293052584e-05,291.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782043457031,0.0,0.0,0.0001063366726157,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0005044090212322,291.17462158203125,294.1499938964844,274.2332763671875,271.43780517578125,280.0382385253906,274.1903381347656,290.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339184761047363,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0001009949628496,292.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001063497766153,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,7.854957948438823e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551330566406,0.0,0.0,0.0001063510935637,292.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0005044775316491,291.1741943359375,294.1499938964844,274.2489013671875,271.44989013671875,279.9278259277344,274.2153625488281,290.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.320372581481934,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
