time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762840,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0001009949628496,292.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001063497766153,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,7.854957948438823e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551330566406,0.0,0.0,0.0001063510935637,292.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0005044775316491,291.1741943359375,294.1499938964844,274.2489013671875,271.44989013671875,279.9278259277344,274.2153625488281,290.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.320372581481934,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0001010010164463,292.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0001063561649061,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,7.855430158087984e-05,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436889648437,0.0,0.0,0.0001063574745785,292.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0005045078578405,291.1739501953125,294.1499938964844,274.2540283203125,271.45391845703125,279.8735046386719,274.2254943847656,290.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.312751770019531,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0001010065243463,292.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001063619856722,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,7.855860167182982e-05,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323059082031,0.0,0.0,0.0001063632807927,292.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0005045354482717,291.1736755371094,294.1499938964844,274.2572937011719,271.45654296875,279.8197326660156,274.2339782714844,290.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.306386947631836,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,0.0001010158812277,292.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001063718736986,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,7.856590673327446e-05,291.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097229003906,0.0,0.0,0.0001063731615431,292.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0005045823636464,291.17315673828125,294.1499938964844,274.2578430175781,271.457275390625,279.7137756347656,274.24560546875,290.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792036928668041e-08,0.0010763346217572,-0.0377855971455574,0.0,0.0,0.0,-0.012145853601396,60.0,-12.29763412475586,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,0.0001010158812277,292.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001063718736986,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,7.856590673327446e-05,291.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097229003906,0.0,0.0,0.0001063731615431,292.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0005045823636464,291.17315673828125,294.1499938964844,274.2578430175781,271.457275390625,279.7137756347656,274.24560546875,290.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792036928668041e-08,0.0010763346217572,-0.0377855971455574,0.0,0.0,0.0,-0.012145853601396,60.0,-12.29763412475586,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,0.0001010222404147,292.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001063786112354,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25,0.0,0.0,7.857087621232495e-05,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7874450683594,0.0,0.0,0.000106379877252,292.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0005046143196523,291.1725769042969,294.1499938964844,274.25,271.45166015625,279.6097717285156,274.249755859375,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764166945591,1.4799902636752904e-08,0.0010764019098132,-0.0378061644732952,0.0,0.0,0.0,-0.0121497530490159,60.0,-12.294418334960938,-0.0,-7.899878795569748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,0.0001010222404147,292.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001063786112354,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25,0.0,0.0,7.857087621232495e-05,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7874450683594,0.0,0.0,0.000106379877252,292.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0005046143196523,291.1725769042969,294.1499938964844,274.25,271.45166015625,279.6097717285156,274.249755859375,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764166945591,1.4799902636752904e-08,0.0010764019098132,-0.0378061644732952,0.0,0.0,0.0,-0.0121497530490159,60.0,-12.294418334960938,-0.0,-7.899878795569748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001010146952467,292.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001063706949935,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,7.856503361836076e-05,291.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.765380859375,0.0,0.0,0.0001063719464582,292.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.000504576775711,291.17193603515625,294.1499938964844,274.2375793457031,271.4430236816406,279.5075378417969,274.2465515136719,290.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.295644760131836,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001010146952467,292.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001063706949935,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,7.856503361836076e-05,291.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.765380859375,0.0,0.0,0.0001063719464582,292.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.000504576775711,291.17193603515625,294.1499938964844,274.2375793457031,271.4430236816406,279.5075378417969,274.2465515136719,290.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.295644760131836,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0001009791958495,292.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.000106333347503,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,7.853745046304539e-05,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7435913085937,0.0,0.0,0.0001063345844158,292.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0005043996497988,291.1712341308594,294.1499938964844,274.2248229980469,271.4349365234375,279.40704345703125,274.2388916015625,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759572032839,1.4746143861543716e-08,0.001075942418538,-0.0376655869185924,0.0,0.0,0.0,-0.0121231041848659,60.0,-12.295673370361328,-0.0,-7.893132902836444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0001009791958495,292.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.000106333347503,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,7.853745046304539e-05,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7435913085937,0.0,0.0,0.0001063345844158,292.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0005043996497988,291.1712341308594,294.1499938964844,274.2248229980469,271.4349365234375,279.40704345703125,274.2388916015625,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759572032839,1.4746143861543716e-08,0.001075942418538,-0.0376655869185924,0.0,0.0,0.0,-0.0121231041848659,60.0,-12.295673370361328,-0.0,-7.893132902836444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0001009518600767,292.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001063045856426,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131652832031,0.0,0.0,7.851620466681197e-05,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328186035156,0.0,0.0,0.0001063058080035,292.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.000504263152834,291.1708984375,294.1499938964844,274.2182922363281,271.4310607910156,279.3574523925781,274.2340087890625,290.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.294675827026367,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.0001009185798466,292.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001062695519067,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,7.849033136153594e-05,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220764160156,0.0,0.0,0.0001062707669916,292.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0005040970281697,291.1705017089844,294.1499938964844,274.2117004394531,271.4273376464844,279.3082580566406,274.2286682128906,290.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.29299545288086,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,0.0001008352701319,292.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001061818620655,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915283203125,0.0,0.0,7.842556078685448e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.0001061830625985,292.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0005036810180172,291.16973876953125,294.1499938964844,274.1982421875,271.42022705078125,279.211181640625,274.2170104980469,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.287690162658691,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,0.0001008352701319,292.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001061818620655,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915283203125,0.0,0.0,7.842556078685448e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.0001061830625985,292.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0005036810180172,291.16973876953125,294.1499938964844,274.1982421875,271.42022705078125,279.211181640625,274.2170104980469,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.287690162658691,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,290.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001007316604955,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001060727954609,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.17730712890625,0.0,0.0,7.834500866010785e-05,291.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798095703125,0.0,0.0,0.000106073974166,292.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.000503163668327,291.1689147949219,294.1499938964844,274.1844177246094,271.4136047363281,279.11578369140625,274.2044982910156,290.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540940548388e-08,0.0010733039816841,-0.0368585586547851,0.0,0.0,0.0,-0.011970117688179,60.0,-12.280009269714355,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,290.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001007316604955,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001060727954609,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.17730712890625,0.0,0.0,7.834500866010785e-05,291.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798095703125,0.0,0.0,0.000106073974166,292.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.000503163668327,291.1689147949219,294.1499938964844,274.1844177246094,271.4136047363281,279.11578369140625,274.2044982910156,290.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540940548388e-08,0.0010733039816841,-0.0368585586547851,0.0,0.0,0.0,-0.011970117688179,60.0,-12.280009269714355,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,290.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,0.0001006103193503,292.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.000105945051473,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16326904296875,0.0,0.0,7.825065404176712e-05,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,0.0001059462156263,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0005025577265769,291.16802978515625,294.1499938964844,274.1702575683594,271.4073791503906,279.0220031738281,274.1913757324219,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286290372922394e-08,0.0010720107238739,-0.0364629998803138,0.0,0.0,0.0,-0.0118951369076967,60.0,-12.27023220062256,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,290.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,0.0001006103193503,292.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.000105945051473,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16326904296875,0.0,0.0,7.825065404176712e-05,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,0.0001059462156263,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0005025577265769,291.16802978515625,294.1499938964844,274.1702575683594,271.4073791503906,279.0220031738281,274.1913757324219,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286290372922394e-08,0.0010720107238739,-0.0364629998803138,0.0,0.0,0.0,-0.0118951369076967,60.0,-12.27023220062256,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0001004738878691,292.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001058014240697,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,7.814457057975233e-05,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385498046875,0.0,0.0,0.0001058025663951,292.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0005018764059059,291.1671142578125,294.1499938964844,274.1557922363281,271.4015808105469,278.9298400878906,274.1778259277344,290.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116241509043448e-08,0.0010705568129196,-0.036018256098032,0.0,0.0,0.0,-0.0118108373135328,60.0,-12.258665084838867,-0.0,-7.81429960738933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0001004738878691,292.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001058014240697,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,7.814457057975233e-05,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385498046875,0.0,0.0,0.0001058025663951,292.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0005018764059059,291.1671142578125,294.1499938964844,274.1557922363281,271.4015808105469,278.9298400878906,274.1778259277344,290.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116241509043448e-08,0.0010705568129196,-0.036018256098032,0.0,0.0,0.0,-0.0118108373135328,60.0,-12.258665084838867,-0.0,-7.81429960738933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.0001004008663585,292.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001057245463016,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424560546875,0.0,0.0,7.808778900653124e-05,291.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283874511719,0.0,0.0,0.000105725681351,292.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0005015117349103,291.1666259765625,294.1499938964844,274.1484375,271.3988342285156,278.8843688964844,274.1708984375,290.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025228978198356e-08,0.0010697786929085,-0.0357802137732505,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.252311706542969,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0001003251163638,292.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001056447872542,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356201171875,0.0,0.0,7.802888285368681e-05,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182861328125,0.0,0.0,0.0001056459150277,292.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0005011333851143,291.1661376953125,294.1499938964844,274.1409912109375,271.39617919921875,278.8392944335937,274.16387939453125,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.245633125305176,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0001001667915261,292.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001054781023412,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,7.790576637489721e-05,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,0.0001054792155628,292.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0005003426922485,291.16510009765625,294.1499938964844,274.1258850097656,271.39111328125,278.75030517578125,274.1496276855469,290.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733489900857876e-08,0.0010672841453924,-0.0350171327590942,0.0,0.0,0.0,-0.0116210915148258,60.0,-12.231471061706545,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0001001667915261,292.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001054781023412,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,7.790576637489721e-05,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,0.0001054792155628,292.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0005003426922485,291.16510009765625,294.1499938964844,274.1258850097656,271.39111328125,278.75030517578125,274.1496276855469,290.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733489900857876e-08,0.0010672841453924,-0.0350171327590942,0.0,0.0,0.0,-0.0116210915148258,60.0,-12.231471061706545,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0001000017509795,292.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001053043451975,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10858154296875,0.0,0.0,7.777743303449824e-05,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,0.0001053054438671,292.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0004995184717699,291.1640319824219,294.1499938964844,274.1105041503906,271.3863830566406,278.6628723144531,274.1351013183594,290.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527796660639524e-08,0.0010655254591256,-0.0344790816307067,0.0,0.0,0.0,-0.0115191219374537,60.0,-12.216510772705078,-0.0,-7.741012808537563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0001000017509795,292.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001053043451975,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10858154296875,0.0,0.0,7.777743303449824e-05,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,0.0001053054438671,292.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0004995184717699,291.1640319824219,294.1499938964844,274.1105041503906,271.3863830566406,278.6628723144531,274.1351013183594,290.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527796660639524e-08,0.0010655254591256,-0.0344790816307067,0.0,0.0,0.0,-0.0115191219374537,60.0,-12.216510772705078,-0.0,-7.741012808537563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,290.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.983279596781358e-05,292.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001051264625857,291.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,7.764604379190132e-05,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,0.0001051275394274,292.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004986746935173,291.16290283203125,294.1499938964844,274.09478759765625,271.3819885253906,278.576904296875,274.1202697753906,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.33172264327186e-08,0.0010637249797582,-0.033928245306015,0.0,0.0,0.0,-0.0114147337153553,60.0,-12.201089859008787,-0.0,-7.714871230746213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,290.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.983279596781358e-05,292.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001051264625857,291.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,7.764604379190132e-05,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,0.0001051275394274,292.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004986746935173,291.16290283203125,294.1499938964844,274.09478759765625,271.3819885253906,278.576904296875,274.1202697753906,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.33172264327186e-08,0.0010637249797582,-0.033928245306015,0.0,0.0,0.0,-0.0114147337153553,60.0,-12.201089859008787,-0.0,-7.714871230746213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,9.966263314709067e-05,292.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001049473066814,291.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821533203125,0.0,0.0,7.751372322672978e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0001049483689712,292.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004978248034603,291.1617126464844,294.1499938964844,274.07879638671875,271.3778686523437,278.492431640625,274.10516357421875,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619247332215,1.3105149854197862e-08,0.0010619115782901,-0.0333734340965747,0.0,0.0,0.0,-0.0113095985725522,60.0,-12.185537338256836,-0.0,-7.688586833864974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,9.966263314709067e-05,292.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001049473066814,291.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821533203125,0.0,0.0,7.751372322672978e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0001049483689712,292.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004978248034603,291.1617126464844,294.1499938964844,274.07879638671875,271.3778686523437,278.492431640625,274.10516357421875,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619247332215,1.3105149854197862e-08,0.0010619115782901,-0.0333734340965747,0.0,0.0,0.0,-0.0113095985725522,60.0,-12.185537338256836,-0.0,-7.688586833864974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.95778973447159e-05,292.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001048580961651,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,7.744783215457574e-05,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302124023437,0.0,0.0,0.0001048591511789,292.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004974016337655,291.1611022949219,294.1499938964844,274.0707092285156,271.3758850097656,278.4507141113281,274.0975341796875,290.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.177807807922363,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,290.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,9.9493823654484e-05,292.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001047695768647,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06915283203125,0.0,0.0,7.738245039945468e-05,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,0.0001047706246026,292.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004969817819073,291.1604919433594,294.1499938964844,274.0625305175781,271.3739929199219,278.40936279296875,274.0898132324219,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767920101913e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.170166015625,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.93287903838791e-05,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001045958197209,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,7.725411705905572e-05,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,0.0001045968529069,292.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004961575614288,291.1591796875,294.1499938964844,274.0459899902344,271.370361328125,278.32769775390625,274.0741882324219,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583667317405,1.2689088002559856e-08,0.0010583540424704,-0.0322848930954933,0.0,0.0,0.0,-0.0111033394932746,60.0,-12.15528964996338,-0.0,-7.637152066308772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.93287903838791e-05,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001045958197209,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,7.725411705905572e-05,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,0.0001045968529069,292.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004961575614288,291.1591796875,294.1499938964844,274.0459899902344,271.370361328125,278.32769775390625,274.0741882324219,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583667317405,1.2689088002559856e-08,0.0010583540424704,-0.0322848930954933,0.0,0.0,0.0,-0.0111033394932746,60.0,-12.15528964996338,-0.0,-7.637152066308772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.916962153511122e-05,292.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001044282398652,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,7.713033846812323e-05,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833374023437,0.0,0.0,0.0001044292584992,292.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004953626194037,291.1578674316406,294.1499938964844,274.0291748046875,271.366943359375,278.2473449707031,274.0583190917969,290.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566703276708,1.2490716905233512e-08,0.0010566578712314,-0.0317658558487892,0.0,0.0,0.0,-0.0110049983486533,60.0,-12.14116382598877,-0.0,-7.612690211544759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.916962153511122e-05,292.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001044282398652,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,7.713033846812323e-05,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833374023437,0.0,0.0,0.0001044292584992,292.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004953626194037,291.1578674316406,294.1499938964844,274.0291748046875,271.366943359375,278.2473449707031,274.0583190917969,290.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566703276708,1.2490716905233512e-08,0.0010566578712314,-0.0317658558487892,0.0,0.0,0.0,-0.0110049983486533,60.0,-12.14116382598877,-0.0,-7.612690211544759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.901816520141438e-05,292.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001042687799781,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,7.701256254222244e-05,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649658203125,0.0,0.0,0.0001042697840603,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004946062108501,291.1564636230469,294.1499938964844,274.0120849609375,271.3637084960937,278.1683349609375,274.0422058105469,290.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550561128184,1.2301957674765164e-08,0.0010550437727943,-0.0312719419598579,0.0,0.0,0.0,-0.0109114227816462,60.0,-12.128032684326172,-0.0,-7.589449069200782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.901816520141438e-05,292.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001042687799781,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,7.701256254222244e-05,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649658203125,0.0,0.0,0.0001042697840603,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004946062108501,291.1564636230469,294.1499938964844,274.0120849609375,271.3637084960937,278.1683349609375,274.0422058105469,290.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550561128184,1.2301957674765164e-08,0.0010550437727943,-0.0312719419598579,0.0,0.0,0.0,-0.0109114227816462,60.0,-12.128032684326172,-0.0,-7.589449069200782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
