time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765180,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.88759711617604e-05,292.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001041190771502,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,7.69019898143597e-05,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468078613281,0.0,0.0,0.0001041200594045,292.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.000493896077387,291.155029296875,294.1499938964844,273.9947814941406,271.3606262207031,278.0906066894531,274.0258178710937,290.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535406181588,1.2124741211039236e-08,0.0010535285109654,-0.0308082140982151,0.0,0.0,0.0,-0.0108235692605376,60.0,-12.116100311279297,-0.0,-7.56766169729417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.88759711617604e-05,292.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001041190771502,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,7.69019898143597e-05,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468078613281,0.0,0.0,0.0001041200594045,292.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.000493896077387,291.155029296875,294.1499938964844,273.9947814941406,271.3606262207031,278.0906066894531,274.0258178710937,290.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535406181588,1.2124741211039236e-08,0.0010535285109654,-0.0308082140982151,0.0,0.0,0.0,-0.0108235692605376,60.0,-12.116100311279297,-0.0,-7.56766169729417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,9.880873403744772e-05,292.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001040482820826,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,7.684970478294417e-05,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0001040492570609,292.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004935602191835,291.154296875,294.1499938964844,273.98602294921875,271.3591613769531,278.0521850585937,274.0175170898437,290.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.2040936248070013e-08,0.0010528118582442,-0.03058891184628,0.0,0.0,0.0,-0.010782022960484,60.0,-12.110636711120604,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.87442908808589e-05,292.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001039804337779,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061340332031,0.0,0.0,7.679959526285529e-05,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0001039814087562,292.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004932383890263,291.1535339355469,294.1499938964844,273.9772033691406,271.3576965332031,278.0140991210937,274.0091857910156,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960619161754948e-08,0.0010521251242607,-0.0303787309676408,0.0,0.0,0.0,-0.010742207057774,60.0,-12.105535507202148,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.86241502687335e-05,292.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001038539485307,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,7.670617196708918e-05,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111022949219,0.0,0.0,0.0001038549089571,292.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004926383844576,291.1520080566406,294.1499938964844,273.9593811035156,271.3548889160156,277.9387512207031,273.9922790527344,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868732690811,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.096479415893556,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.86241502687335e-05,292.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001038539485307,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,7.670617196708918e-05,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111022949219,0.0,0.0,0.0001038549089571,292.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004926383844576,291.1520080566406,294.1499938964844,273.9593811035156,271.3548889160156,277.9387512207031,273.9922790527344,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868732690811,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.096479415893556,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,290.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.851625509327278e-05,292.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001037403562804,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,7.662227289984003e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935546875,0.0,0.0,0.0001037413094309,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004920996143482,291.1504211425781,294.1499938964844,273.9413452148437,271.3521423339844,277.8645935058594,273.97515869140625,290.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.089031219482422,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,290.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.851625509327278e-05,292.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001037403562804,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,7.662227289984003e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935546875,0.0,0.0,0.0001037413094309,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004920996143482,291.1504211425781,294.1499938964844,273.9413452148437,271.3521423339844,277.8645935058594,273.97515869140625,290.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.089031219482422,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.84211583272554e-05,292.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001036402463796,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,7.65483346185647e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,0.0001036411777022,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004916246980428,291.1487731933594,294.1499938964844,273.923095703125,271.3494873046875,277.7915344238281,273.957763671875,290.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083269119262695,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.84211583272554e-05,292.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001036402463796,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,7.65483346185647e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,0.0001036411777022,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004916246980428,291.1487731933594,294.1499938964844,273.923095703125,271.3494873046875,277.7915344238281,273.957763671875,290.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083269119262695,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.8339281976223e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001035540553857,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579162597656,0.0,0.0,7.648466998944059e-05,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590087890625,0.0,0.0,0.0001035549721564,292.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004912158474326,291.1470642089844,294.1499938964844,273.9046325683594,271.34686279296875,277.7195739746094,273.94012451171875,290.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.0290576387196779,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.07925033569336,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.8339281976223e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001035540553857,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579162597656,0.0,0.0,7.648466998944059e-05,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590087890625,0.0,0.0,0.0001035549721564,292.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004912158474326,291.1470642089844,294.1499938964844,273.9046325683594,271.34686279296875,277.7195739746094,273.94012451171875,290.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.0290576387196779,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.07925033569336,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.830341150518508e-05,292.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001035162931657,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,7.645678124390543e-05,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,0.0001035172099363,292.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004910367424599,291.14617919921875,294.1499938964844,273.89532470703125,271.3455505371094,277.6839904785156,273.93121337890625,290.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047437544912,1.141110228530806e-08,0.0010474261362105,-0.028940612450242,0.0,0.0,0.0,-0.0104697877541184,60.0,-12.07791233062744,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.827097528614104e-05,292.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001034821543726,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,7.643157005077228e-05,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34197998046875,0.0,0.0,0.0001034830638673,292.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004908748087473,291.1452941894531,294.1499938964844,273.8859558105469,271.34423828125,277.6486511230469,273.9222106933594,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470917914062,1.1370670627286472e-08,0.0010470803827047,-0.028834793716669,0.0,0.0,0.0,-0.0104497438296675,60.0,-12.0770263671875,-0.0,-7.475304641957339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.821660933084786e-05,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001034249289659,291.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344482421875,0.0,0.0,7.638929673703387e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251647949219,0.0,0.0,0.0001034258239087,292.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004906033282168,291.1434936523437,294.1499938964844,273.8670654296875,271.34161376953125,277.5787658691406,273.9040832519531,290.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465120431035,1.1302886626651798e-08,0.0010465007508173,-0.0286573842167854,0.0,0.0,0.0,-0.0104161398485302,60.0,-12.076618194580078,-0.0,-7.46703037179941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.821660933084786e-05,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001034249289659,291.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344482421875,0.0,0.0,7.638929673703387e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251647949219,0.0,0.0,0.0001034258239087,292.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004906033282168,291.1434936523437,294.1499938964844,273.8670654296875,271.34161376953125,277.5787658691406,273.9040832519531,290.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465120431035,1.1302886626651798e-08,0.0010465007508173,-0.0286573842167854,0.0,0.0,0.0,-0.0104161398485302,60.0,-12.076618194580078,-0.0,-7.46703037179941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.817659883992746e-05,292.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001033828229992,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,7.635819929419085e-05,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,0.0001033837033901,292.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004904036177322,291.1416320800781,294.1499938964844,273.8479919433594,271.3389587402344,277.50982666015625,273.8856811523437,290.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046085380949,1.125299942117408e-08,0.0010460742050781,-0.0285268127918243,0.0,0.0,0.0,-0.0103914085775613,60.0,-12.078095436096191,-0.0,-7.460943152182153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.817659883992746e-05,292.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001033828229992,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,7.635819929419085e-05,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,0.0001033837033901,292.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004904036177322,291.1416320800781,294.1499938964844,273.8479919433594,271.3389587402344,277.50982666015625,273.8856811523437,290.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046085380949,1.125299942117408e-08,0.0010460742050781,-0.0285268127918243,0.0,0.0,0.0,-0.0103914085775613,60.0,-12.078095436096191,-0.0,-7.460943152182153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.815151861403136e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001033564331009,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,7.633871427970007e-05,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919616699219,0.0,0.0,0.0001033573062159,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004902784130536,291.13970947265625,294.1499938964844,273.8287353515625,271.3362731933594,277.44189453125,273.8670349121094,290.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708895448046e-08,0.0010458065662533,-0.0284449178725481,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.081517219543455,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.815151861403136e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001033564331009,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,7.633871427970007e-05,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919616699219,0.0,0.0,0.0001033573062159,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004902784130536,291.13970947265625,294.1499938964844,273.8287353515625,271.3362731933594,277.44189453125,273.8670349121094,290.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708895448046e-08,0.0010458065662533,-0.0284449178725481,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.081517219543455,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.814210352487862e-05,292.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001033465377986,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,7.633140194229782e-05,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756042480469,0.0,0.0,0.0001033474036375,292.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004902314976789,291.1377258300781,294.1499938964844,273.8092956542969,271.33349609375,277.37481689453125,273.84814453125,290.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209932537781242e-08,0.0010457058669999,-0.0284140948206186,0.0,0.0,0.0,-0.0103700580075383,60.0,-12.086912155151367,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.814210352487862e-05,292.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001033465377986,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,7.633140194229782e-05,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756042480469,0.0,0.0,0.0001033474036375,292.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004902314976789,291.1377258300781,294.1499938964844,273.8092956542969,271.33349609375,277.37481689453125,273.84814453125,290.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209932537781242e-08,0.0010457058669999,-0.0284140948206186,0.0,0.0,0.0,-0.0103700580075383,60.0,-12.086912155151367,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.814355871640146e-05,292.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001033480875776,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,7.633254426764324e-05,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,0.0001033489461406,292.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004902388318441,291.13671875,294.1499938964844,273.7995300292969,271.3320617675781,277.3416442871094,273.838623046875,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457324096933,1.1211731987259554e-08,0.0010457212338224,-0.0284188035875558,0.0,0.0,0.0,-0.0103709502145648,60.0,-12.090421676635742,-0.0,-7.455910377984767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.814932127483188e-05,292.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001033541630022,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886108398437,0.0,0.0,7.63370335334912e-05,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593994140625,0.0,0.0,0.0001033550142892,292.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004902676446363,291.1357116699219,294.1499938964844,273.7897033691406,271.33062744140625,277.3086853027344,273.8290100097656,290.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457935277372,1.1218888928965498e-08,0.0010457823518663,-0.0284375362098217,0.0,0.0,0.0,-0.010374498553574,60.0,-12.094462394714355,-0.0,-7.456782924464278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.817442332860082e-05,292.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.00010338062566,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,7.635657675564289e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001033814623951,292.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004903931403532,291.13360595703125,294.1499938964844,273.7699279785156,271.3276062011719,277.24334716796875,273.80963134765625,290.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250127940343193e-08,0.0010460494086146,-0.0285192988812923,0.0,0.0,0.0,-0.0103899845853447,60.0,-12.104196548461914,-0.0,-7.46059356515616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.817442332860082e-05,292.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.00010338062566,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,7.635657675564289e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001033814623951,292.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004903931403532,291.13360595703125,294.1499938964844,273.7699279785156,271.3276062011719,277.24334716796875,273.80963134765625,290.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250127940343193e-08,0.0010460494086146,-0.0285192988812923,0.0,0.0,0.0,-0.0103899845853447,60.0,-12.104196548461914,-0.0,-7.46059356515616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.821895218919964e-05,292.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001034275337588,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,7.639122486580163e-05,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274169921875,0.0,0.0,0.0001034283632179,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004906157264485,291.1314697265625,294.1499938964844,273.75,271.324462890625,277.1788330078125,273.7900085449219,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305571590014551e-08,0.0010465234518051,-0.0286644119769334,0.0,0.0,0.0,-0.0104174697771668,60.0,-12.1163330078125,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.821895218919964e-05,292.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001034275337588,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,7.639122486580163e-05,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274169921875,0.0,0.0,0.0001034283632179,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004906157264485,291.1314697265625,294.1499938964844,273.75,271.324462890625,277.1788330078125,273.7900085449219,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305571590014551e-08,0.0010465234518051,-0.0286644119769334,0.0,0.0,0.0,-0.0104174697771668,60.0,-12.1163330078125,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.82823985395953e-05,292.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001034943707054,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,7.644059223821387e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0001034951856127,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004909327253699,291.1292724609375,294.1499938964844,273.7300109863281,271.3215026855469,277.1150817871094,273.7701416015625,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1309814453125,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.82823985395953e-05,292.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001034943707054,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,7.644059223821387e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0001034951856127,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004909327253699,291.1292724609375,294.1499938964844,273.7300109863281,271.3215026855469,277.1150817871094,273.7701416015625,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1309814453125,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,290.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.836280514718963e-05,292.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.000103579062852,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,7.6503143645823e-05,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,0.0001035798704833,292.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004913344746455,291.1270446777344,294.1499938964844,273.7099914550781,271.3190002441406,277.0520935058594,273.7500915527344,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484731388122782e-08,0.0010480552446097,-0.0291333142668008,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.147873878479004,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,290.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.836280514718963e-05,292.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.000103579062852,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,7.6503143645823e-05,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,0.0001035798704833,292.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004913344746455,291.1270446777344,294.1499938964844,273.7099914550781,271.3190002441406,277.0520935058594,273.7500915527344,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484731388122782e-08,0.0010480552446097,-0.0291333142668008,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.147873878479004,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.840929124038666e-05,292.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001036280227708,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,7.65393051551655e-05,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881408691406,0.0,0.0,0.0001036288231262,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004915667232125,291.1258850097656,294.1499938964844,273.70001220703125,271.3179016113281,277.0209045410156,273.7400207519531,290.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485618840903,1.1542632627481453e-08,0.0010485503589734,-0.0292848534882068,0.0,0.0,0.0,-0.0105349905788898,60.0,-12.15711784362793,-0.0,-7.496316101196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,290.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.8459939181339e-05,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.000103681370092,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,7.65787044656463e-05,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,0.0001036821631714,292.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004918197519145,291.1247253417969,294.1499938964844,273.69000244140625,271.3169250488281,276.9898681640625,273.7298889160156,290.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491013526916,1.1605721716989592e-08,0.0010490897111594,-0.0294499639421701,0.0,0.0,0.0,-0.010566265322268,60.0,-12.16688346862793,-0.0,-7.504032595306853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.852619405137376e-05,292.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001037511538015,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,7.663024734938517e-05,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711120605469,0.0,0.0,0.0001037519396049,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0004921507788822,291.1233215332031,294.1499938964844,273.6780090332031,271.3158569335937,276.952880859375,273.7177429199219,290.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498070623725,1.1688252143926547e-08,0.0010497954208403,-0.0296659544110298,0.0,0.0,0.0,-0.0106071792542934,60.0,-12.17928695678711,-0.0,-7.514132249752947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.857367695076392e-05,292.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001038011614582,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222045898437,0.0,0.0,7.666718738619238e-05,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649475097656,0.0,0.0,0.0001038019472616,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.000492388033308,291.1223449707031,294.1499938964844,273.6700134277344,271.3152160644531,276.9283447265625,273.7095947265625,290.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207476735115,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.187968254089355,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.87039675237611e-05,292.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0001039383860188,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,7.676853419980034e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,0.0001039391645463,292.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004930389113724,291.11993408203125,294.1499938964844,273.6499938964844,271.3138732910156,276.8675537109375,273.6891784667969,290.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970344566722e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.211137771606444,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.87039675237611e-05,292.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0001039383860188,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,7.676853419980034e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,0.0001039391645463,292.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004930389113724,291.11993408203125,294.1499938964844,273.6499938964844,271.3138732910156,276.8675537109375,273.6891784667969,290.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970344566722e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.211137771606444,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.885081090033054e-05,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001040930364979,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005676269531,0.0,0.0,7.688275945838541e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,0.0001040938077494,292.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004937725607305,291.117431640625,294.1499938964844,273.6300048828125,271.31280517578125,276.8074035644531,273.668701171875,290.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092632672988657e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.236376762390137,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
