time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767520,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.885081090033054e-05,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001040930364979,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005676269531,0.0,0.0,7.688275945838541e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,0.0001040938077494,292.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004937725607305,291.117431640625,294.1499938964844,273.6300048828125,271.31280517578125,276.8074035644531,273.668701171875,290.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092632672988657e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.236376762390137,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.901424346026032e-05,292.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0001042651565512,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,7.700989226577803e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11932373046875,0.0,0.0,0.0001042659205268,292.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004945890395902,291.1148986816406,294.1499938964844,273.6099853515625,271.3119812011719,276.7479553222656,273.64813232421875,290.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296232476671776e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.263696670532228,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.901424346026032e-05,292.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0001042651565512,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,7.700989226577803e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11932373046875,0.0,0.0,0.0001042659205268,292.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004945890395902,291.1148986816406,294.1499938964844,273.6099853515625,271.3119812011719,276.7479553222656,273.64813232421875,290.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296232476671776e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.263696670532228,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.91022025118582e-05,292.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001043577940436,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,7.70783080952242e-05,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117858886719,0.0,0.0,0.0001043585507431,292.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004950284492224,291.11358642578125,294.1499938964844,273.6000061035156,271.3116455078125,276.71844482421875,273.6378479003906,290.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559431975707,1.24058079364886e-08,0.0010559307411313,-0.0315436832606792,0.0,0.0,0.0,-0.0109629007056355,60.0,-12.278162002563477,-0.0,-7.60223102247437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,290.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.9194330687169e-05,292.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001044548116624,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,7.71499690017663e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.000104455568362,292.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0004954886389896,291.1122741699219,294.1499938964844,273.5899963378906,271.3113708496094,276.6891174316406,273.6275329589844,290.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569245787337,1.2520579240060673e-08,0.0010569121222943,-0.0318439938127994,0.0,0.0,0.0,-0.0110197970643639,60.0,-12.293139457702637,-0.0,-7.616370112373262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.939107985701412e-05,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001046620236593,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,7.730301149422303e-05,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893859863281,0.0,0.0,0.000104662765807,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004964715917594,291.109619140625,294.1499938964844,273.57000732421875,271.3109130859375,276.63092041015625,273.6068420410156,290.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324617385864258,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.939107985701412e-05,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001046620236593,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,7.730301149422303e-05,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893859863281,0.0,0.0,0.000104662765807,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004964715917594,291.109619140625,294.1499938964844,273.57000732421875,271.3109130859375,276.63092041015625,273.6068420410156,290.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324617385864258,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.960455645341426e-05,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001048868361976,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,7.746906339889392e-05,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,0.0001048875710694,292.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.000497538014315,291.1068725585937,294.1499938964844,273.54998779296875,271.3105773925781,276.57330322265625,273.58612060546875,290.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031646872718738e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731540575623,60.0,-12.358231544494627,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.960455645341426e-05,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001048868361976,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,7.746906339889392e-05,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,0.0001048875710694,292.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.000497538014315,291.1068725585937,294.1499938964844,273.54998779296875,271.3105773925781,276.57330322265625,273.58612060546875,290.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031646872718738e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731540575623,60.0,-12.358231544494627,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.983472409658134e-05,292.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0001051292274496,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,7.76480883359909e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,0.0001051299550454,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.000498687790241,291.1040954589844,294.1499938964844,273.5299987792969,271.3103332519531,276.5162658691406,273.5653686523437,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.393901824951172,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.983472409658134e-05,292.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0001051292274496,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,7.76480883359909e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,0.0001051299550454,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.000498687790241,291.1040954589844,294.1499938964844,273.5299987792969,271.3103332519531,276.5162658691406,273.5653686523437,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.393901824951172,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000100081495475,292.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001053891173796,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,7.784004264976829e-05,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451965332031,0.0,0.0,0.0001053898376994,292.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004999205702915,291.1012268066406,294.1499938964844,273.510009765625,271.31011962890625,276.45977783203125,273.5445861816406,290.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677211433649,60.0,-12.431711196899414,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000100081495475,292.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001053891173796,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,7.784004264976829e-05,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451965332031,0.0,0.0,0.0001053898376994,292.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004999205702915,291.1012268066406,294.1499938964844,273.510009765625,271.31011962890625,276.45977783203125,273.5445861816406,290.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677211433649,60.0,-12.431711196899414,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001002110657282,292.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001055255706887,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,7.794082193868235e-05,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03790283203125,0.0,0.0,0.0001055262837326,292.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0005005678394809,291.09979248046875,294.1499938964844,273.5,271.3099975585937,276.4317626953125,273.5341796875,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677565587684,1.3787272656884396e-08,0.0010677427053451,-0.0351578146219253,0.0,0.0,0.0,-0.0116477478295564,60.0,-12.451423645019531,-0.0,-7.773286370138521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001003447177936,292.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001056663168128,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,7.80447808210738e-05,291.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,0.0001056670225807,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0005012354813516,291.09832763671875,294.1499938964844,273.489990234375,271.30987548828125,276.40386962890625,273.52374267578125,290.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.3953780353404e-08,0.001069166464731,-0.0355933383107185,0.0,0.0,0.0,-0.0117302918806672,60.0,-12.47164535522461,-0.0,-7.79403208639451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001006240854621,292.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.000105960512883,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,7.826207729522139e-05,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01611328125,0.0,0.0,0.0001059612186509,292.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0005026310682296,291.0953369140625,294.1499938964844,273.4700012207031,271.3096008300781,276.34844970703125,273.5029296875,290.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301835271623986e-08,0.0010721423896029,-0.0365036539733409,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.513593673706056,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001006240854621,292.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.000105960512883,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,7.826207729522139e-05,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01611328125,0.0,0.0,0.0001059612186509,292.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0005026310682296,291.0953369140625,294.1499938964844,273.4700012207031,271.3096008300781,276.34844970703125,273.5029296875,290.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301835271623986e-08,0.0010721423896029,-0.0365036539733409,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.513593673706056,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001009191691991,292.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001062712763086,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,7.849160465411842e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,0.0001062719748006,292.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0005041051772423,291.09228515625,294.1499938964844,273.45001220703125,271.3092346191406,276.2935791015625,273.4820556640625,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557589530944824,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001009191691991,292.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001062712763086,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,7.849160465411842e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,0.0001062719748006,292.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0005041051772423,291.09228515625,294.1499938964844,273.45001220703125,271.3092346191406,276.2935791015625,273.4820556640625,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557589530944824,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.000101229386928,292.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001065979595296,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,7.873288996051997e-05,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,0.0001065986507455,292.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0005056548397988,291.08917236328125,294.1499938964844,273.42999267578125,271.3087158203125,276.2391967773437,273.4612121582031,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603554725646973,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.000101229386928,292.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001065979595296,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,7.873288996051997e-05,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,0.0001065986507455,292.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0005056548397988,291.08917236328125,294.1499938964844,273.42999267578125,271.3087158203125,276.2391967773437,273.4612121582031,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603554725646973,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001015539091895,292.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001069397112587,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,7.898530748207122e-05,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001069403951987,292.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0005072759231552,291.08599853515625,294.1499938964844,273.4100036621094,271.3080444335937,276.185302734375,273.4403381347656,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65140151977539,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001015539091895,292.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001069397112587,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,7.898530748207122e-05,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001069403951987,292.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0005072759231552,291.08599853515625,294.1499938964844,273.4100036621094,271.3080444335937,276.185302734375,273.4403381347656,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65140151977539,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001017212271108,292.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001071159131242,291.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,7.91154452599585e-05,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659423828125,0.0,0.0,0.0001071165897883,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0005081117851659,291.0843811035156,294.1499938964844,273.3999938964844,271.3076171875,276.1585388183594,273.429931640625,290.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838456219062,1.566876761671665e-08,0.001083830022253,-0.0400779023766517,0.0,0.0,0.0,-0.0125804794952273,60.0,-12.67601490020752,-0.0,-8.00931303501784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001018917027977,292.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001072954401024,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67437744140625,0.0,0.0,7.924804231151938e-05,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,0.0001072961167665,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0005089633632451,291.0827331542969,294.1499938964844,273.3900146484375,271.30712890625,276.13189697265625,273.41949462890625,290.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881168380360577e-08,0.0010856461012735,-0.0406331531703472,0.0,0.0,0.0,-0.0126857748255133,60.0,-12.701043128967283,-0.0,-8.036179366399665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001022414217004,292.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.000107663727249,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,7.952006126288325e-05,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0001076643966371,292.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005107103497721,291.07940673828125,294.1499938964844,273.3699951171875,271.30596923828125,276.07891845703125,273.3986511230469,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017829895019,60.0,-12.752264976501465,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001022414217004,292.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.000107663727249,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,7.952006126288325e-05,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0001076643966371,292.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005107103497721,291.07940673828125,294.1499938964844,273.3699951171875,271.30596923828125,276.07891845703125,273.3986511230469,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017829895019,60.0,-12.752264976501465,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.000102601465187,292.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001080428774002,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,7.980010559549555e-05,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,0.0001080435395124,292.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0005125089082866,291.0760192871094,294.1499938964844,273.3500061035156,271.3045349121094,276.02642822265625,273.3778381347656,290.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765483223935007e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.804950714111328,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.000102601465187,292.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001080428774002,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,7.980010559549555e-05,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,0.0001080435395124,292.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0005125089082866,291.0760192871094,294.1499938964844,273.3500061035156,271.3045349121094,276.02642822265625,273.3778381347656,290.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765483223935007e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.804950714111328,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001029698323691,292.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0001084308096324,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,8.008662553038448e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,0.0001084314644685,292.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0005143490852788,291.07257080078125,294.1499938964844,273.3299865722656,271.302734375,275.974365234375,273.3570251464844,290.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224452975028726e-08,0.0010971314040943,-0.0441438555717468,0.0,0.0,0.0,-0.0133516937494277,60.0,-12.858861923217772,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001029698323691,292.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0001084308096324,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,8.008662553038448e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,0.0001084314644685,292.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0005143490852788,291.07257080078125,294.1499938964844,273.3299865722656,271.302734375,275.974365234375,273.3570251464844,290.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224452975028726e-08,0.0010971314040943,-0.0441438555717468,0.0,0.0,0.0,-0.0133516937494277,60.0,-12.858861923217772,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001033441949402,292.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001088250428438,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,8.037780207814649e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.000108825690404,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0005162191228009,291.0690612792969,294.1499938964844,273.3099975585937,271.3005676269531,275.9227294921875,273.33624267578125,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.913729667663574,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001033441949402,292.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001088250428438,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,8.037780207814649e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.000108825690404,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0005162191228009,291.0690612792969,294.1499938964844,273.3099975585937,271.3005676269531,275.9227294921875,273.33624267578125,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.913729667663574,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001035327877616,292.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001090236473828,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280822753906,0.0,0.0,8.052449265960604e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,0.000109024294943,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0005171612137928,291.0672607421875,294.1499938964844,273.29998779296875,271.2993469238281,275.8970947265625,273.32586669921875,290.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925867012991148e-08,0.0011031285393983,-0.045976385474205,0.0,0.0,0.0,-0.0136994123458862,60.0,-12.94143009185791,-0.0,-8.297109843624639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0001037218171404,292.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001092227103072,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,8.067152521107346e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001092233505914,292.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0005181055166758,291.0654602050781,294.1499938964844,273.2900085449219,271.2980041503906,275.8715515136719,273.31549072265625,290.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161392389970388e-08,0.0011051422916352,-0.0465916208922863,0.0,0.0,0.0,-0.0138161703944206,60.0,-12.969243049621582,-0.0,-8.327432965415937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,290.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.000104099541204,292.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.000109620479634,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,8.096531382761896e-05,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87469482421875,0.0,0.0,0.0001096211199183,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.000519992376212,291.0617980957031,294.1499938964844,273.2699890136719,271.2949523925781,275.8207702636719,273.2947998046875,290.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201859464425e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-13.0250244140625,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,290.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.000104099541204,292.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.000109620479634,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,8.096531382761896e-05,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87469482421875,0.0,0.0,0.0001096211199183,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.000519992376212,291.0617980957031,294.1499938964844,273.2699890136719,271.2949523925781,275.8207702636719,273.2947998046875,290.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201859464425e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-13.0250244140625,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,290.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0001044738237396,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001100146328099,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,8.125643216772005e-05,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86083984375,0.0,0.0,0.0001100152658182,292.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0005218620644882,291.0580749511719,294.1499938964844,273.25,271.2914123535156,275.7704162597656,273.27410888671875,290.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098365555692e-08,0.0011131534120067,-0.0490386523306369,0.0,0.0,0.0,-0.0142806647345423,60.0,-13.080671310424805,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,290.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0001044738237396,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001100146328099,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,8.125643216772005e-05,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86083984375,0.0,0.0,0.0001100152658182,292.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0005218620644882,291.0580749511719,294.1499938964844,273.25,271.2914123535156,275.7704162597656,273.27410888671875,290.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098365555692e-08,0.0011131534120067,-0.0490386523306369,0.0,0.0,0.0,-0.0142806647345423,60.0,-13.080671310424805,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
