time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769860,290.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001048407066264,292.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0001104009934351,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,8.154179522534832e-05,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,0.0001104016191675,292.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0005236947908997,291.05426025390625,294.1499938964844,273.2300109863281,271.287353515625,275.7204895019531,273.25347900390625,290.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548967202958e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,-0.0145072788000106,60.0,-13.135704040527344,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,290.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001048407066264,292.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0001104009934351,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,8.154179522534832e-05,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,0.0001104016191675,292.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0005236947908997,291.05426025390625,294.1499938964844,273.2300109863281,271.287353515625,275.7204895019531,273.25347900390625,290.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548967202958e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,-0.0145072788000106,60.0,-13.135704040527344,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001051957951858,292.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001107749340008,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,8.181799057638273e-05,291.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83331298828125,0.0,0.0,0.0001107755524571,292.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0005254686111584,291.0503845214844,294.1499938964844,273.2099914550781,271.2826843261719,275.6709899902344,273.2328796386719,290.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208647629246,1.9997926870019e-08,0.0011208447394892,-0.0513871684670448,0.0,0.0,0.0,-0.0147266117855906,60.0,-13.18959140777588,-0.0,-8.565778131242041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001051957951858,292.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001107749340008,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,8.181799057638273e-05,291.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83331298828125,0.0,0.0,0.0001107755524571,292.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0005254686111584,291.0503845214844,294.1499938964844,273.2099914550781,271.2826843261719,275.6709899902344,273.2328796386719,290.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208647629246,1.9997926870019e-08,0.0011208447394892,-0.0513871684670448,0.0,0.0,0.0,-0.0147266117855906,60.0,-13.18959140777588,-0.0,-8.565778131242041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001053675732691,292.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001109558361349,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769958496094,0.0,0.0,8.195159898605198e-05,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,0.0001109564473154,292.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0005263267084956,291.04840087890625,294.1499938964844,273.20001220703125,271.2801513671875,275.6463928222656,273.2226257324219,290.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122694928199,2.0211956552884658e-08,0.001122674671933,-0.0519458204507827,0.0,0.0,0.0,-0.0148327145725488,60.0,-13.21592617034912,-0.0,-8.593772804488253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001055345856002,292.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001111317105824,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,8.208150393329561e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0001111323217628,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0005271609988994,291.0464172363281,294.1499938964844,273.19000244140625,271.2774353027344,275.6219177246094,273.2123413085937,290.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200478748362e-08,0.0011244538472965,-0.0524889267981052,0.0,0.0,0.0,-0.0149358734488487,60.0,-13.241764068603516,-0.0,-8.621034908173898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001058519337675,292.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001114659098675,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,8.232834079535678e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,0.000111466513772,292.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005287462845444,291.0424194335937,294.1499938964844,273.1700134277344,271.2715148925781,275.5732727050781,273.1918640136719,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815459578216178e-08,0.0011278346646577,-0.0535208061337471,0.0,0.0,0.0,-0.0151318944990634,60.0,-13.291662216186523,-0.0,-8.67295710804683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001058519337675,292.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001114659098675,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,8.232834079535678e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,0.000111466513772,292.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005287462845444,291.0424194335937,294.1499938964844,273.1700134277344,271.2715148925781,275.5732727050781,273.1918640136719,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815459578216178e-08,0.0011278346646577,-0.0535208061337471,0.0,0.0,0.0,-0.0151318944990634,60.0,-13.291662216186523,-0.0,-8.67295710804683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,290.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0001061426664819,292.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001117720748879,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,8.25544775580056e-05,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001117726715165,292.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005301986238919,291.038330078125,294.1499938964844,273.1499938964844,271.2649230957031,275.5250549316406,273.1714172363281,290.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309529654681,2.117770314669088e-08,0.0011309318942949,-0.0544659756124019,0.0,0.0,0.0,-0.0153114721179008,60.0,-13.338571548461914,-0.0,-8.72066010515482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,290.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0001061426664819,292.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001117720748879,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,8.25544775580056e-05,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001117726715165,292.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005301986238919,291.038330078125,294.1499938964844,273.1499938964844,271.2649230957031,275.5250549316406,273.1714172363281,290.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309529654681,2.117770314669088e-08,0.0011309318942949,-0.0544659756124019,0.0,0.0,0.0,-0.0153114721179008,60.0,-13.338571548461914,-0.0,-8.72066010515482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,290.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001063990639522,292.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.000112042092951,291.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,8.275390428025275e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77886962890625,0.0,0.0,0.0001120426823035,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0005314794252626,291.0341796875,294.1499938964844,273.1300048828125,271.2578125,275.477294921875,273.1510314941406,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336847674101,2.149716493704545e-08,0.0011336633469909,-0.0552994050085544,0.0,0.0,0.0,-0.015469841659069,60.0,-13.381706237792969,-0.0,-8.76283792194954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,290.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001063990639522,292.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.000112042092951,291.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,8.275390428025275e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77886962890625,0.0,0.0,0.0001120426823035,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0005314794252626,291.0341796875,294.1499938964844,273.1300048828125,271.2578125,275.477294921875,273.1510314941406,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336847674101,2.149716493704545e-08,0.0011336633469909,-0.0552994050085544,0.0,0.0,0.0,-0.015469841659069,60.0,-13.381706237792969,-0.0,-8.76283792194954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001066156037268,292.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0001122701287386,291.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,8.292233542306349e-05,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0001122707108152,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.000532561156433,291.0299377441406,294.1499938964844,273.1099853515625,271.2504272460937,275.42999267578125,273.1307067871094,290.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766959790170404e-08,0.0011359701165929,-0.0560031719505786,0.0,0.0,0.0,-0.0156035907566547,60.0,-13.420159339904783,-0.0,-8.798537720622337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001066156037268,292.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0001122701287386,291.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,8.292233542306349e-05,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0001122707108152,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.000532561156433,291.0299377441406,294.1499938964844,273.1099853515625,271.2504272460937,275.42999267578125,273.1307067871094,290.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766959790170404e-08,0.0011359701165929,-0.0560031719505786,0.0,0.0,0.0,-0.0156035907566547,60.0,-13.420159339904783,-0.0,-8.798537720622337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,290.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0001067079356289,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001123673719121,291.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,8.299415640067309e-05,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,0.0001123679467127,292.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0005330224521458,291.0278015136719,294.1499938964844,273.1000061035156,271.2466125488281,275.4065246582031,273.1205749511719,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369755957275,2.1882000211803643e-08,0.001136953709647,-0.0563032291829586,0.0,0.0,0.0,-0.0156606193631887,60.0,-13.437397003173828,-0.0,-8.813781704475333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,290.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001067908742697,292.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001124547125073,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,8.305867231683806e-05,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,0.0001124552873079,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0005334367742761,291.0256652832031,294.1499938964844,273.0899963378906,271.2427673339844,275.3831787109375,273.1104431152344,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378593044355,2.1985330889151555e-08,0.0011378373019397,-0.0565727353096008,0.0,0.0,0.0,-0.0157118458300828,60.0,-13.45351505279541,-0.0,-8.827485231677201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001069248392013,292.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001125958078773,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,8.316287858178839e-05,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387084960937,0.0,0.0,0.000112596375402,292.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0005341060459613,291.02130126953125,294.1499938964844,273.07000732421875,271.23486328125,275.3368225097656,273.0902099609375,290.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215223915413844e-08,0.00113926443737,-0.0570080392062664,0.0,0.0,0.0,-0.015794588252902,60.0,-13.481826782226562,-0.0,-8.84964350689188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001069248392013,292.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001125958078773,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,8.316287858178839e-05,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387084960937,0.0,0.0,0.000112596375402,292.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0005341060459613,291.02130126953125,294.1499938964844,273.07000732421875,271.23486328125,275.3368225097656,273.0902099609375,290.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215223915413844e-08,0.00113926443737,-0.0570080392062664,0.0,0.0,0.0,-0.015794588252902,60.0,-13.481826782226562,-0.0,-8.84964350689188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001070161815732,292.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001126920105889,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,8.32339355838485e-05,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,0.0001126925708376,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005345623940229,291.01690673828125,294.1499938964844,273.04998779296875,271.22674560546875,275.2909851074219,273.070068359375,290.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402595555409,2.2266025467843065e-08,0.0011402373202145,-0.0573047809302806,0.0,0.0,0.0,-0.0158509984612464,60.0,-13.504632949829102,-0.0,-8.864765277394326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001070161815732,292.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001126920105889,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,8.32339355838485e-05,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,0.0001126925708376,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0005345623940229,291.01690673828125,294.1499938964844,273.04998779296875,271.22674560546875,275.2909851074219,273.070068359375,290.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402595555409,2.2266025467843065e-08,0.0011402373202145,-0.0573047809302806,0.0,0.0,0.0,-0.0158509984612464,60.0,-13.504632949829102,-0.0,-8.864765277394326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0001070660728146,292.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.0001127445648307,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,8.327275281772017e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0001127451178035,292.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0005348116974346,291.0124206542969,294.1499938964844,273.0299987792969,271.2184143066406,275.24560546875,273.0499572753906,290.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407911079004,2.2328169535512643e-08,0.0011407687561586,-0.057466834783554,0.0,0.0,0.0,-0.0158818047493696,60.0,-13.522500038146973,-0.0,-8.873029599953952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0001070660728146,292.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.0001127445648307,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,8.327275281772017e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0001127451178035,292.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0005348116974346,291.0124206542969,294.1499938964844,273.0299987792969,271.2184143066406,275.24560546875,273.0499572753906,290.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407911079004,2.2328169535512643e-08,0.0011407687561586,-0.057466834783554,0.0,0.0,0.0,-0.0158818047493696,60.0,-13.522500038146973,-0.0,-8.873029599953952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,290.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001070759462891,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001127549767261,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.481201171875,0.0,0.0,8.328043622896075e-05,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69921875,0.0,0.0,0.000112755515147,292.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.000534861057531,291.0079040527344,294.1499938964844,273.010009765625,271.2098999023437,275.20068359375,273.0299072265625,290.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408961145207,2.2340435279488705e-08,0.0011408738791942,-0.0574988201260566,0.0,0.0,0.0,-0.0158878862857818,60.0,-13.535063743591309,-0.0,-8.874661006075257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,290.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001070759462891,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001127549767261,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.481201171875,0.0,0.0,8.328043622896075e-05,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69921875,0.0,0.0,0.000112755515147,292.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.000534861057531,291.0079040527344,294.1499938964844,273.010009765625,271.2098999023437,275.20068359375,273.0299072265625,290.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408961145207,2.2340435279488705e-08,0.0011408738791942,-0.0574988201260566,0.0,0.0,0.0,-0.0158878862857818,60.0,-13.535063743591309,-0.0,-8.874661006075257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,290.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001070652433554,292.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001127437135437,291.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,8.327211980940774e-05,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,0.0001127442519646,292.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0005348076228983,291.005615234375,294.1499938964844,273.0,271.20556640625,275.178466796875,273.0198974609375,290.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407820275053,2.2327085957840612e-08,0.0011407596757635,-0.0574640110135078,0.0,0.0,0.0,-0.0158812701702117,60.0,-13.539170265197754,-0.0,-8.872885359778594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,290.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001070460639311,292.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001127235300373,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,8.325721137225628e-05,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,0.0001127240684581,292.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0005347118712961,291.0033264160156,294.1499938964844,272.989990234375,271.2012023925781,275.1563415527344,273.0098876953125,290.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405777186155,2.230317619478228e-08,0.001140555483289,-0.0574016608297824,0.0,0.0,0.0,-0.015869416296482,60.0,-13.54223918914795,-0.0,-8.86970497049333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001069789796019,292.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001126529023167,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,8.32050500321202e-05,291.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,0.0001126534334616,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0005343768862076,290.9986877441406,294.1499938964844,272.9700012207031,271.1923828125,275.1125183105469,272.98992919921875,290.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219552420210675e-08,0.0011398404603824,-0.0571835860610008,0.0,0.0,0.0,-0.0158279612660408,60.0,-13.544713020324709,-0.0,-8.858587818849628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001069789796019,292.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001126529023167,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,8.32050500321202e-05,291.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,0.0001126534334616,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0005343768862076,290.9986877441406,294.1499938964844,272.9700012207031,271.1923828125,275.1125183105469,272.98992919921875,290.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219552420210675e-08,0.0011398404603824,-0.0571835860610008,0.0,0.0,0.0,-0.0158279612660408,60.0,-13.544713020324709,-0.0,-8.858587818849628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,290.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001068775673047,292.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001125461276387,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,8.312618592754006e-05,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,0.0001125466442317,292.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0005338703631423,290.9939880371094,294.1499938964844,272.95001220703125,271.1833801269531,275.0691833496094,272.9700012207031,290.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.2093150420232632e-08,0.0011387598933652,-0.0568539351224899,0.0,0.0,0.0,-0.0157653000205755,60.0,-13.542713165283203,-0.0,-8.84179556237541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,290.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001068775673047,292.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001125461276387,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,8.312618592754006e-05,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,0.0001125466442317,292.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0005338703631423,290.9939880371094,294.1499938964844,272.95001220703125,271.1833801269531,275.0691833496094,272.9700012207031,290.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.2093150420232632e-08,0.0011387598933652,-0.0568539351224899,0.0,0.0,0.0,-0.0157653000205755,60.0,-13.542713165283203,-0.0,-8.84179556237541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,290.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001067416960722,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001124030604842,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,8.302051719510928e-05,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,0.0001124035770772,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0005331917200237,290.9892578125,294.1499938964844,272.92999267578125,271.1742858886719,275.02642822265625,272.9501037597656,290.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373341549187,2.1923813875446285e-08,0.0011373122688382,-0.0564122907817363,0.0,0.0,0.0,-0.0156813543289899,60.0,-13.53602695465088,-0.0,-8.819325358899732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,290.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001067416960722,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001124030604842,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,8.302051719510928e-05,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,0.0001124035770772,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0005331917200237,290.9892578125,294.1499938964844,272.92999267578125,271.1742858886719,275.02642822265625,272.9501037597656,290.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373341549187,2.1923813875446285e-08,0.0011373122688382,-0.0564122907817363,0.0,0.0,0.0,-0.0156813543289899,60.0,-13.53602695465088,-0.0,-8.819325358899732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,290.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001065760079654,292.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001122285975725,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,8.289165998576209e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,0.0001122291068895,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0005323641817085,290.9844665527344,294.1499938964844,272.9100036621094,271.16510009765625,274.9841613769531,272.9302673339844,290.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355686001479,2.1717321274650203e-08,0.0011355468304827,-0.055873692035675,0.0,0.0,0.0,-0.0155789880082011,60.0,-13.525547981262209,-0.0,-8.791963779231082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,290.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001065760079654,292.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001122285975725,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,8.289165998576209e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,0.0001122291068895,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0005323641817085,290.9844665527344,294.1499938964844,272.9100036621094,271.16510009765625,274.9841613769531,272.9302673339844,290.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355686001479,2.1717321274650203e-08,0.0011355468304827,-0.055873692035675,0.0,0.0,0.0,-0.0155789880082011,60.0,-13.525547981262209,-0.0,-8.791963779231082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,290.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001064831740222,292.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001121308523579,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,8.281946793431416e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,0.000112131354399,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0005319004994817,290.9820861816406,294.1499938964844,272.8999938964844,271.16046142578125,274.96319580078125,272.9203491210937,290.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345794191583,2.1601630706413744e-08,0.0011345577659085,-0.0555719137191772,0.0,0.0,0.0,-0.0155216362327337,60.0,-13.518940925598145,-0.0,-8.776652293818189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001063816234818,292.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001120239248848,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,8.27404874144122e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001120244196499,292.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0005313932779245,290.9796447753906,294.1499938964844,272.8900146484375,271.15582275390625,274.9423828125,272.91046142578125,290.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133497338742,2.147507771610435e-08,0.0011334759183228,-0.0552417859435081,0.0,0.0,0.0,-0.0154589004814624,60.0,-13.511248588562012,-0.0,-8.759918301848303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001061590228346,292.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001117895299103,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,8.256737055489793e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001117900246754,292.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0005302813951857,290.97479248046875,294.1499938964844,272.8699951171875,271.146484375,274.901123046875,272.89068603515625,290.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311253765597,2.1197669397565733e-08,0.0011311041889712,-0.0545180700719356,0.0,0.0,0.0,-0.015321378596127,60.0,-13.493350982666016,-0.0,-8.723293376533547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001061590228346,292.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001117895299103,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,8.256737055489793e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001117900246754,292.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0005302813951857,290.97479248046875,294.1499938964844,272.8699951171875,271.146484375,274.901123046875,272.89068603515625,290.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311253765597,2.1197669397565733e-08,0.0011311041889712,-0.0545180700719356,0.0,0.0,0.0,-0.015321378596127,60.0,-13.493350982666016,-0.0,-8.723293376533547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001059139322023,292.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001115314589696,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,8.237675501732156e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,0.0001115319391828,292.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.000529057229869,290.9698791503906,294.1499938964844,272.8500061035156,271.1370849609375,274.8603515625,272.8709716796875,290.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285137152299,2.089224082624241e-08,0.0011284928768873,-0.0537211559712886,0.0,0.0,0.0,-0.0151699660345911,60.0,-13.472041130065918,-0.0,-8.68305747303566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
