time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772200,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001059139322023,292.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001115314589696,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,8.237675501732156e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,0.0001115319391828,292.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.000529057229869,290.9698791503906,294.1499938964844,272.8500061035156,271.1370849609375,274.8603515625,272.8709716796875,290.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285137152299,2.089224082624241e-08,0.0011284928768873,-0.0537211559712886,0.0,0.0,0.0,-0.0151699660345911,60.0,-13.472041130065918,-0.0,-8.68305747303566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001056505425367,292.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001112541067413,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,8.217190770665184e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001112545796786,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0005277416203171,290.9649353027344,294.1499938964844,272.8299865722656,271.1276550292969,274.82012939453125,272.8512878417969,290.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257071746513,2.0564009162171715e-08,0.0011256865691393,-0.0528646297752857,0.0,0.0,0.0,-0.0150072500109672,60.0,-13.4479398727417,-0.0,-8.639920423547667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001056505425367,292.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001112541067413,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,8.217190770665184e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001112545796786,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0005277416203171,290.9649353027344,294.1499938964844,272.8299865722656,271.1276550292969,274.82012939453125,272.8512878417969,290.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257071746513,2.0564009162171715e-08,0.0011256865691393,-0.0528646297752857,0.0,0.0,0.0,-0.0150072500109672,60.0,-13.4479398727417,-0.0,-8.639920423547667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001053729938575,292.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0001109618533519,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,8.195604459615424e-05,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733947753906,0.0,0.0,0.0001109623190131,292.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0005263552302494,290.9599609375,294.1499938964844,272.8099975585937,271.11822509765625,274.7804260253906,272.8316345214844,290.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227496434003,2.021813827468577e-08,0.0011227295035496,-0.0519619509577751,0.0,0.0,0.0,-0.0148357888683676,60.0,-13.421782493591309,-0.0,-8.594582112664284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001053729938575,292.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0001109618533519,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,8.195604459615424e-05,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733947753906,0.0,0.0,0.0001109623190131,292.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0005263552302494,290.9599609375,294.1499938964844,272.8099975585937,271.11822509765625,274.7804260253906,272.8316345214844,290.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227496434003,2.021813827468577e-08,0.0011227295035496,-0.0519619509577751,0.0,0.0,0.0,-0.0148357888683676,60.0,-13.421782493591309,-0.0,-8.594582112664284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0001052295992849,292.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0001108108626795,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,8.184452599380165e-05,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0001108113210648,292.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0005256390431895,290.9574584960937,294.1499938964844,272.79998779296875,271.1134948730469,274.7607421875,272.8218078613281,290.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212218087166,2.003945098749682e-08,0.0011212017852813,-0.0514955520629882,0.0,0.0,0.0,-0.0147472070530056,60.0,-13.40804958343506,-0.0,-8.571205256657778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,290.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.000105083498056,292.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001106570198317,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,8.173089736374095e-05,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613708496094,0.0,0.0,0.000110657478217,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.000524909235537,290.9549560546875,294.1499938964844,272.7900085449219,271.1087951660156,274.7412109375,272.8119812011719,290.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196649866178,1.985738684595617e-08,0.0011196450795978,-0.0510203093290329,0.0,0.0,0.0,-0.0146569507196545,60.0,-13.393902778625488,-0.0,-8.547419838578207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001047857804223,292.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001103435206459,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,8.149934728862718e-05,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,0.0001103439717553,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.000523422146216,290.94989013671875,294.1499938964844,272.7699890136719,271.099365234375,274.7025146484375,272.7923889160156,290.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164925526827,1.948638583826323e-08,0.001116473111324,-0.0500517673790454,0.0,0.0,0.0,-0.0144730312749743,60.0,-13.36467456817627,-0.0,-8.499052484012284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001047857804223,292.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001103435206459,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,8.149934728862718e-05,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,0.0001103439717553,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.000523422146216,290.94989013671875,294.1499938964844,272.7699890136719,271.099365234375,274.7025146484375,272.7923889160156,290.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164925526827,1.948638583826323e-08,0.001116473111324,-0.0500517673790454,0.0,0.0,0.0,-0.0144730312749743,60.0,-13.36467456817627,-0.0,-8.499052484012284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001044862656272,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001100281369872,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,8.12664075056091e-05,291.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0001100285808206,292.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0005219260929152,290.9447937011719,294.1499938964844,272.75,271.0899963378906,274.66424560546875,272.7728271484375,290.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133010266348,1.9113150173666327e-08,0.001113281934522,-0.0490772575139999,0.0,0.0,0.0,-0.0142880044877529,60.0,-13.334755897521973,-0.0,-8.450532362758167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001044862656272,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001100281369872,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,8.12664075056091e-05,291.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0001100285808206,292.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0005219260929152,290.9447937011719,294.1499938964844,272.75,271.0899963378906,274.66424560546875,272.7728271484375,290.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133010266348,1.9113150173666327e-08,0.001113281934522,-0.0490772575139999,0.0,0.0,0.0,-0.0142880044877529,60.0,-13.334755897521973,-0.0,-8.450532362758167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001041928626364,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.000109719185275,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468017578125,0.0,0.0,8.103821892291307e-05,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257873535156,0.0,0.0,0.0001097196218324,292.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0005204605986364,290.9396667480469,294.1499938964844,272.7300109863281,271.0806884765625,274.62646484375,272.7532653808594,290.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101746931672,1.8747535079910452e-08,0.0011101559503003,-0.0481225103139877,0.0,0.0,0.0,-0.0141067551448941,60.0,-13.304965019226074,-0.0,-8.403137030654761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001041928626364,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.000109719185275,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468017578125,0.0,0.0,8.103821892291307e-05,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257873535156,0.0,0.0,0.0001097196218324,292.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0005204605986364,290.9396667480469,294.1499938964844,272.7300109863281,271.0806884765625,274.62646484375,272.7532653808594,290.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101746931672,1.8747535079910452e-08,0.0011101559503003,-0.0481225103139877,0.0,0.0,0.0,-0.0141067551448941,60.0,-13.304965019226074,-0.0,-8.403137030654761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001039147464325,292.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.000109426327981,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,8.082191197900102e-05,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,0.0001094267572625,292.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.000519071414601,290.9345397949219,294.1499938964844,272.7099914550781,271.0714416503906,274.589111328125,272.7337341308594,290.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072109919041,1.840096430782978e-08,0.0011071925982832,-0.0472173728048801,0.0,0.0,0.0,-0.0139349456876516,60.0,-13.276455879211426,-0.0,-8.358333758451408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001039147464325,292.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.000109426327981,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,8.082191197900102e-05,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,0.0001094267572625,292.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.000519071414601,290.9345397949219,294.1499938964844,272.7099914550781,271.0714416503906,274.589111328125,272.7337341308594,290.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072109919041,1.840096430782978e-08,0.0011071925982832,-0.0472173728048801,0.0,0.0,0.0,-0.0139349456876516,60.0,-13.276455879211426,-0.0,-8.358333758451408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001037843976519,292.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001092890743166,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,8.07205360615626e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0001092894963221,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.000518420303706,290.93194580078125,294.1499938964844,272.70001220703125,271.0668640136719,274.57061767578125,272.72393798828125,290.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058220406994,1.8238534238435026e-08,0.0011058037634938,-0.0467931181192398,0.0,0.0,0.0,-0.0138544235378503,60.0,-13.263127326965332,-0.0,-8.3373770110029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001036615940392,292.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0001091597659979,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,8.062503184191883e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,0.0001091601880034,292.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0005178069113753,290.9293518066406,294.1499938964844,272.69000244140625,271.0622863769531,274.5522155761719,272.71417236328125,290.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045134160667,1.8085506425791212e-08,0.0011044953716918,-0.0463933981955051,0.0,0.0,0.0,-0.0137785617262125,60.0,-13.25055694580078,-0.0,-8.317656607914614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001034434681059,292.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0001089300785679,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,8.045538561418653e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0001089304932975,292.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0005167173803783,290.9241027832031,294.1499938964844,272.6700134277344,271.05322265625,274.5157165527344,272.694580078125,290.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021889513358,1.7813688302226183e-08,0.0011021711397916,-0.0456833317875862,0.0,0.0,0.0,-0.0136438086628913,60.0,-13.228208541870115,-0.0,-8.282685826088709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001034434681059,292.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0001089300785679,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,8.045538561418653e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0001089304932975,292.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0005167173803783,290.9241027832031,294.1499938964844,272.6700134277344,271.05322265625,274.5157165527344,272.694580078125,290.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021889513358,1.7813688302226183e-08,0.0011021711397916,-0.0456833317875862,0.0,0.0,0.0,-0.0136438086628913,60.0,-13.228208541870115,-0.0,-8.282685826088709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001032702348311,292.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001087476703105,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,8.032065670704469e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,0.0001087480777641,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0005158521234989,290.9188537597656,294.1499938964844,272.6499938964844,271.0443115234375,274.4796447753906,272.6749572753906,290.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003428371623,1.7597812984604392e-08,0.0011003252584487,-0.045119360089302,0.0,0.0,0.0,-0.0135367913171648,60.0,-13.211050033569336,-0.0,-8.2549654223385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001032702348311,292.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001087476703105,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,8.032065670704469e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,0.0001087480777641,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0005158521234989,290.9188537597656,294.1499938964844,272.6499938964844,271.0443115234375,274.4796447753906,272.6749572753906,290.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003428371623,1.7597812984604392e-08,0.0011003252584487,-0.045119360089302,0.0,0.0,0.0,-0.0135367913171648,60.0,-13.211050033569336,-0.0,-8.2549654223385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,290.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0001031509818858,292.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.000108622101834,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,8.022791735129431e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,0.0001086225092876,292.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0005152564845047,290.9135437011719,294.1499938964844,272.6300048828125,271.0355224609375,274.44390869140625,272.6552734375,290.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990719310939,1.7449204747777003e-08,0.0010990544687956,-0.0447310917079448,0.0,0.0,0.0,-0.0134631190448999,60.0,-13.200098991394045,-0.0,-8.235908666165417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,290.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0001031509818858,292.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.000108622101834,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,8.022791735129431e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,0.0001086225092876,292.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0005152564845047,290.9135437011719,294.1499938964844,272.6300048828125,271.0355224609375,274.44390869140625,272.6552734375,290.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990719310939,1.7449204747777003e-08,0.0010990544687956,-0.0447310917079448,0.0,0.0,0.0,-0.0134631190448999,60.0,-13.200098991394045,-0.0,-8.235908666165417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,290.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001030936473398,292.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0001085617404896,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,8.018333028303459e-05,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,0.0001085621333913,292.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0005149701610207,290.908203125,294.1499938964844,272.6099853515625,271.0268859863281,274.40850830078125,272.635498046875,290.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098460634239,1.737774013577109e-08,0.001098443288356,-0.0445443727076053,0.0,0.0,0.0,-0.0134276906028389,60.0,-13.196293830871582,-0.0,-8.22675261247241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,290.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001030936473398,292.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0001085617404896,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,8.018333028303459e-05,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,0.0001085621333913,292.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0005149701610207,290.908203125,294.1499938964844,272.6099853515625,271.0268859863281,274.40850830078125,272.635498046875,290.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098460634239,1.737774013577109e-08,0.001098443288356,-0.0445443727076053,0.0,0.0,0.0,-0.0134276906028389,60.0,-13.196293830871582,-0.0,-8.22675261247241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,290.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0001030913626891,292.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001085593394236,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,8.018155494937673e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.0001085597323253,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0005149587523192,290.905517578125,294.1499938964844,272.6000061035156,271.0226135253906,274.39093017578125,272.6255798339844,290.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984360706061,1.7374883753973336e-08,0.0010984187247231,-0.0445369072258472,0.0,0.0,0.0,-0.0134262731298804,60.0,-13.197373390197754,-0.0,-8.226386682963496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,290.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001031097053783,292.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001085786570911,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,8.019583037821576e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0001085790499928,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0005150504293851,290.90283203125,294.1499938964844,272.5899963378906,271.0184326171875,274.3734130859375,272.6156311035156,290.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986312991008,1.7397731255641702e-08,0.0010986139532178,-0.04459660500288,0.0,0.0,0.0,-0.0134375998750329,60.0,-13.201057434082031,-0.0,-8.22931340849209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,290.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0001032081490848,292.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0001086823322111,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,8.027240255614743e-05,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001086827178369,292.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0005155421677045,290.8973999023437,294.1499938964844,272.57000732421875,271.0101318359375,274.33856201171875,272.5956115722656,290.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996797354891,1.7520370931833895e-08,0.0010996622731909,-0.044917032122612,0.0,0.0,0.0,-0.0134983956813812,60.0,-13.215654373168944,-0.0,-8.245032034892574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,290.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0001032081490848,292.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0001086823322111,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,8.027240255614743e-05,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001086827178369,292.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0005155421677045,290.8973999023437,294.1499938964844,272.57000732421875,271.0101318359375,274.33856201171875,272.5956115722656,290.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996797354891,1.7520370931833895e-08,0.0010996622731909,-0.044917032122612,0.0,0.0,0.0,-0.0134983956813812,60.0,-13.215654373168944,-0.0,-8.245032034892574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,290.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,0.0001033958906191,292.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0001088800490833,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,8.041843102546409e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001088804274331,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0005164800677448,290.89190673828125,294.1499938964844,272.54998779296875,271.0020751953125,274.303955078125,272.575439453125,290.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016797507181,1.7754288705873478e-08,0.0011016619391739,-0.0455281548202037,0.0,0.0,0.0,-0.0136143555864691,60.0,-13.241332054138184,-0.0,-8.27505388656391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,290.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,0.0001033958906191,292.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0001088800490833,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,8.041843102546409e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001088804274331,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0005164800677448,290.89190673828125,294.1499938964844,272.54998779296875,271.0020751953125,274.303955078125,272.575439453125,290.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016797507181,1.7754288705873478e-08,0.0011016619391739,-0.0455281548202037,0.0,0.0,0.0,-0.0136143555864691,60.0,-13.241332054138184,-0.0,-8.27505388656391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0001036882022162,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,0.0001091878730221,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,8.064579014899209e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.412109375,0.0,0.0,0.0001091882513719,292.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0005179402651265,290.8863830566406,294.1499938964844,272.5296936035156,270.9938659667969,274.26953125,272.5550231933594,290.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047937441617,1.811849692501255e-08,0.0011047756997868,-0.0464795753359794,0.0,0.0,0.0,-0.013794906437397,60.0,-13.27949047088623,-0.0,-8.321906364017195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0001036882022162,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,0.0001091878730221,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,8.064579014899209e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.412109375,0.0,0.0,0.0001091882513719,292.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0005179402651265,290.8863830566406,294.1499938964844,272.5296936035156,270.9938659667969,274.26953125,272.5550231933594,290.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047937441617,1.811849692501255e-08,0.0011047756997868,-0.0464795753359794,0.0,0.0,0.0,-0.013794906437397,60.0,-13.27949047088623,-0.0,-8.321906364017195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,290.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0001040913411998,292.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.000109612403321,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,8.095934754237533e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,0.0001096127743949,292.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0005199540173634,290.8807678222656,294.1499938964844,272.5087890625,270.9852600097656,274.2352600097656,272.5341186523437,290.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090886546298,1.862080267756028e-08,0.0011090700281783,-0.0477915406227111,0.0,0.0,0.0,-0.0140439169481396,60.0,-13.331707000732422,-0.0,-8.386740546484361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,290.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0001040913411998,292.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.000109612403321,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,8.095934754237533e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,0.0001096127743949,292.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0005199540173634,290.8807678222656,294.1499938964844,272.5087890625,270.9852600097656,274.2352600097656,272.5341186523437,290.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090886546298,1.862080267756028e-08,0.0011090700281783,-0.0477915406227111,0.0,0.0,0.0,-0.0140439169481396,60.0,-13.331707000732422,-0.0,-8.386740546484361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0001043301672325,292.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001098639040719,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,8.114510274026543e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,0.0001098642751458,292.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0005211470415815,290.8779602050781,294.1499938964844,272.4981384277344,270.9808044433594,274.2181701660156,272.5234375,290.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111633144319,1.891838330436713e-08,0.0011116141686215,-0.0485686734318733,0.0,0.0,0.0,-0.0141914384439587,60.0,-13.363043785095217,-0.0,-8.425268305245481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,290.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0001045966200763,292.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001101444941014,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,8.135235111694783e-05,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898010253906,0.0,0.0,0.0001101448651752,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0005224780761636,290.8751220703125,294.1499938964844,272.4873962402344,270.9762878417969,274.2011108398437,272.5126037597656,290.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144718155264,1.925038972672155e-08,0.0011144526069983,-0.0494356080889701,0.0,0.0,0.0,-0.0143560254946351,60.0,-13.397746086120604,-0.0,-8.468357748370181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.000105204686406,292.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001107848293031,291.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,8.182529563782737e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,0.000110785193101,292.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0005255155265331,290.8693542480469,294.1499938964844,272.4656066894531,270.967041015625,274.1669921875,272.490478515625,290.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316297516226,60.0,-13.477633476257324,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.000105204686406,292.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001107848293031,291.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,8.182529563782737e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,0.000110785193101,292.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0005255155265331,290.8693542480469,294.1499938964844,272.4656066894531,270.967041015625,274.1669921875,272.490478515625,290.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316297516226,60.0,-13.477633476257324,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
