time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774540,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.0001059070491464,292.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0001115244522225,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,8.237157453550026e-05,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,0.0001115248160203,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0005290239932946,290.863525390625,294.1499938964844,272.4435119628906,270.95758056640625,274.1329040527344,272.46783447265625,290.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976270377635,0.0,0.0,0.0,-0.0151654807850718,60.0,-13.570840835571287,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.0001059070491464,292.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0001115244522225,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,8.237157453550026e-05,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,0.0001115248160203,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0005290239932946,290.863525390625,294.1499938964844,272.4435119628906,270.95758056640625,274.1329040527344,272.46783447265625,290.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976270377635,0.0,0.0,0.0,-0.0151654807850718,60.0,-13.570840835571287,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.000106695908471,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,0.0001123551628552,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,8.298514148918912e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,0.0001123555266531,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0005329645355232,290.8576354980469,294.1499938964844,272.42120361328125,270.947998046875,274.0988464355469,272.4447631835937,290.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.186618885957614e-08,0.0011368165723979,-0.0562619939446449,0.0,0.0,0.0,-0.015652772039175,60.0,-13.675941467285156,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.000106695908471,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,0.0001123551628552,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,8.298514148918912e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,0.0001123555266531,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0005329645355232,290.8576354980469,294.1499938964844,272.42120361328125,270.947998046875,274.0988464355469,272.4447631835937,290.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.186618885957614e-08,0.0011368165723979,-0.0562619939446449,0.0,0.0,0.0,-0.015652772039175,60.0,-13.675941467285156,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,290.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0001075625477824,292.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0001132677862187,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,8.36592007544823e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,0.0001132681427407,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0005372936138883,290.85162353515625,294.1499938964844,272.39874267578125,270.9383544921875,274.0647277832031,272.42138671875,290.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946087696595896e-08,0.001146049122326,-0.0590779855847358,0.0,0.0,0.0,-0.0161881167441606,60.0,-13.791905403137209,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,290.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0001075625477824,292.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0001132677862187,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,8.36592007544823e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,0.0001132681427407,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0005372936138883,290.85162353515625,294.1499938964844,272.39874267578125,270.9383544921875,274.0647277832031,272.42138671875,290.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946087696595896e-08,0.001146049122326,-0.0590779855847358,0.0,0.0,0.0,-0.0161881167441606,60.0,-13.791905403137209,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001080233341781,292.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0001137530125561,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,8.401759259868413e-05,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392333984375,0.0,0.0,0.0001137533763539,292.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,0.0005395953194238,290.8485717773437,294.1499938964844,272.38751220703125,270.9335327148437,274.0476379394531,272.4096374511719,290.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509815230965,2.35202666232226e-08,0.0011509580072015,-0.0605746805667877,0.0,0.0,0.0,-0.0164727587252855,60.0,-13.853765487670898,-0.0,-9.032302017430993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,290.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0001084972682292,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.0001142520850407,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,8.438619988737628e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001142524488386,292.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0005419627414084,290.84552001953125,294.1499938964844,272.3762512207031,270.9287109375,274.03057861328125,272.3978576660156,290.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560310376808,2.4110827112622253e-08,0.0011560069397091,-0.0621136613190174,0.0,0.0,0.0,-0.0167655199766159,60.0,-13.917598724365234,-0.0,-9.1117293266052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,290.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0001094879844458,292.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001152953627752,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,8.515676017850637e-05,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001152957192971,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0005469115567393,290.8393249511719,294.1499938964844,272.3537902832031,270.9191589355469,273.996337890625,272.37432861328125,290.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.5345366694296e-08,0.0011665613856166,-0.0653294250369072,0.0,0.0,0.0,-0.0173775237053632,60.0,-14.051250457763672,-0.0,-9.278889478991917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,290.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0001094879844458,292.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001152953627752,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,8.515676017850637e-05,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001152957192971,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0005469115567393,290.8393249511719,294.1499938964844,272.3537902832031,270.9191589355469,273.996337890625,272.37432861328125,290.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.5345366694296e-08,0.0011665613856166,-0.0653294250369072,0.0,0.0,0.0,-0.0173775237053632,60.0,-14.051250457763672,-0.0,-9.278889478991917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,290.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,0.0001105236879084,292.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0001163860142696,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,8.596231782576069e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001163863707915,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0005520851700566,290.8330078125,294.1499938964844,272.3314819335937,270.90972900390625,273.9620666503906,272.3508605957031,290.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.66359858613896e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.191858291625977,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,290.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,0.0001105236879084,292.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0001163860142696,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,8.596231782576069e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001163863707915,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0005520851700566,290.8330078125,294.1499938964844,272.3314819335937,270.90972900390625,273.9620666503906,272.3508605957031,290.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.66359858613896e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.191858291625977,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,290.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0001115918930736,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0001175108991446,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,8.679314487380907e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.0001175112483906,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0005574211245402,290.8265991210937,294.1499938964844,272.30938720703125,270.9005432128906,273.9277038574219,272.32763671875,290.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.33755111694336,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,290.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0001115918930736,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0001175108991446,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,8.679314487380907e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.0001175112483906,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0005574211245402,290.8265991210937,294.1499938964844,272.30938720703125,270.9005432128906,273.9277038574219,272.32763671875,290.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.33755111694336,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,0.0001126812276197,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,0.0001186580193461,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,8.764040831010789e-05,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,0.0001186583685921,292.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0005628625513054,290.8200988769531,294.1499938964844,272.28759765625,270.89166259765625,273.8932800292969,272.3047180175781,290.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.486756324768066,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,0.0001126812276197,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,0.0001186580193461,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,8.764040831010789e-05,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,0.0001186583685921,292.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0005628625513054,290.8200988769531,294.1499938964844,272.28759765625,270.89166259765625,273.8932800292969,272.3047180175781,290.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.486756324768066,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,290.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.000113231006253,292.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0001192369672935,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,8.806801633909345e-05,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0001192373165395,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.000565608846955,290.8167724609375,294.1499938964844,272.27685546875,270.8873596191406,273.87603759765625,272.2933959960937,290.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.077460654079914,0.0,0.0,0.0,-0.019689816981554,60.0,-14.562253952026367,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,290.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0001137824583565,292.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0001198176760226,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,8.849692676449195e-05,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0001198180252686,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0005683634663,290.8134460449219,294.1499938964844,272.2662048339844,270.8831787109375,273.8587646484375,272.2822265625,290.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.638078689575195,-0.0,-1.0021049234865133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001148890296462,292.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001209829497383,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,8.935759251471609e-05,291.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0001209832989843,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0005738910404033,290.80670166015625,294.1499938964844,272.2453308105469,270.8751220703125,273.8242492675781,272.2602233886719,290.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075984535140385e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141172140836,60.0,-14.790305137634276,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001148890296462,292.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001209829497383,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,8.935759251471609e-05,291.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0001209832989843,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0005738910404033,290.80670166015625,294.1499938964844,272.2453308105469,270.8751220703125,273.8242492675781,272.2602233886719,290.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075984535140385e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141172140836,60.0,-14.790305137634276,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,290.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001159940366051,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0001221465790877,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.021704318001866e-05,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,0.0001221469283336,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0005794107564724,290.79986572265625,294.1499938964844,272.2250061035156,270.8675842285156,273.7897033691406,272.2388610839844,289.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.9425687789917,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,290.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001159940366051,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0001221465790877,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.021704318001866e-05,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,0.0001221469283336,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0005794107564724,290.79986572265625,294.1499938964844,272.2250061035156,270.8675842285156,273.7897033691406,272.2388610839844,289.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.9425687789917,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,290.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,0.0001170884643215,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0001232990762218,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.10682720132172e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001232994109159,292.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0005848776781931,290.7928771972656,294.1499938964844,272.2053527832031,270.8606262207031,273.755126953125,272.2182312011719,289.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475678231567,3.4817009719745335e-08,0.0012475330149754,-0.0899285972118377,0.0,0.0,0.0,-0.0220729298889637,60.0,-15.09363079071045,-0.0,-1.0611830703055602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,290.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,0.0001170884643215,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0001232990762218,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.10682720132172e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001232994109159,292.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0005848776781931,290.7928771972656,294.1499938964844,272.2053527832031,270.8606262207031,273.755126953125,272.2182312011719,289.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475678231567,3.4817009719745335e-08,0.0012475330149754,-0.0899285972118377,0.0,0.0,0.0,-0.0220729298889637,60.0,-15.09363079071045,-0.0,-1.0611830703055602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,290.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001181634070235,292.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001244310406036,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.19043377507478e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,0.0001244313752977,292.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0005902472767047,290.7857971191406,294.1499938964844,272.1864624023437,270.8543701171875,273.7205810546875,272.19830322265625,289.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259021111764,3.615667765188847e-08,0.0012589849065989,-0.0933960899710655,0.0,0.0,0.0,-0.0227370448410511,60.0,-15.242671012878418,-0.0,-1.0807566042103645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,290.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001181634070235,292.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001244310406036,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.19043377507478e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,0.0001244313752977,292.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0005902472767047,290.7857971191406,294.1499938964844,272.1864624023437,270.8543701171875,273.7205810546875,272.19830322265625,289.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259021111764,3.615667765188847e-08,0.0012589849065989,-0.0933960899710655,0.0,0.0,0.0,-0.0227370448410511,60.0,-15.242671012878418,-0.0,-1.0807566042103645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,290.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001186869994853,292.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0001249824126716,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.231158037437126e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001249827473657,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0005928627215325,290.7822265625,294.1499938964844,272.17730712890625,270.8515014648437,273.7033386230469,272.188720703125,289.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645999668166,3.68092294422695e-08,0.0012645630631595,-0.0950839295983314,0.0,0.0,0.0,-0.0230605341494083,60.0,-15.31538200378418,-0.0,-1.0903555391905685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,290.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,0.0001192028721561,292.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.000125525650219,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.27128130570054e-05,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001255259849131,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,0.0005954396328888,290.7785949707031,294.1499938964844,272.1683959960937,270.84881591796875,273.6861267089844,272.1793518066406,289.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700963998213,3.7452160484008346e-08,0.0012700589140877,-0.0967461019754409,0.0,0.0,0.0,-0.0233792532235384,60.0,-15.387136459350586,-0.0,-1.0998543586993037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,290.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,0.0001201981212943,292.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001265737082576,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.348690218757838e-05,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001265740429516,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,0.0006004111492075,290.77130126953125,294.1499938964844,272.1512756347656,270.8441162109375,273.6517333984375,272.16131591796875,289.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807006714865,3.869255849053843e-08,0.0012806619051843,-0.0999507158994674,0.0,0.0,0.0,-0.0239941552281379,60.0,-15.526031494140623,-0.0,-1.1182964954059572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,290.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,0.0001201981212943,292.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001265737082576,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.348690218757838e-05,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001265740429516,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,0.0006004111492075,290.77130126953125,294.1499938964844,272.1512756347656,270.8441162109375,273.6517333984375,272.16131591796875,289.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807006714865,3.869255849053843e-08,0.0012806619051843,-0.0999507158994674,0.0,0.0,0.0,-0.0239941552281379,60.0,-15.526031494140623,-0.0,-1.1182964954059572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,289.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001211472190334,292.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001275731483474,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.42250990192406e-05,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001275734830414,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0006051521049812,290.7638854980469,294.1499938964844,272.1351928710937,270.8403015136719,273.6174621582031,272.144287109375,289.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290813088417,3.987545227346345e-08,0.0012907732743769,-0.103003978729248,0.0,0.0,0.0,-0.0245805475860834,60.0,-15.658618927001951,-0.0,-1.1360261709114641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,289.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001211472190334,292.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001275731483474,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.42250990192406e-05,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001275734830414,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0006051521049812,290.7638854980469,294.1499938964844,272.1351928710937,270.8403015136719,273.6174621582031,272.144287109375,289.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290813088417,3.987545227346345e-08,0.0012907732743769,-0.103003978729248,0.0,0.0,0.0,-0.0245805475860834,60.0,-15.658618927001951,-0.0,-1.1360261709114641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,289.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.0001220549529534,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001285290491068,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.493111429037526e-05,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001285293838009,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0006096864817664,290.7563781738281,294.1499938964844,272.1202087402344,270.83746337890625,273.5834045410156,272.1284484863281,289.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004848733544,4.100681039176379e-08,0.0013004437787458,-0.1059216111898422,0.0,0.0,0.0,-0.0251413937658071,60.0,-15.784192085266112,-0.0,-1.153113586838117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,289.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.0001220549529534,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001285290491068,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.493111429037526e-05,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001285293838009,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0006096864817664,290.7563781738281,294.1499938964844,272.1202087402344,270.83746337890625,273.5834045410156,272.1284484863281,289.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004848733544,4.100681039176379e-08,0.0013004437787458,-0.1059216111898422,0.0,0.0,0.0,-0.0251413937658071,60.0,-15.784192085266112,-0.0,-1.153113586838117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,289.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,0.0001229309855261,292.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0001294515677727,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.561247861711308e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001294518879149,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.0006140624755062,290.7487487792969,294.1499938964844,272.1064147949219,270.8356628417969,273.5495300292969,272.11383056640625,289.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098187046125,4.209867299209692e-08,0.0013097766786813,-0.1087349131703376,0.0,0.0,0.0,-0.0256826598197221,60.0,-15.904150009155272,-0.0,-1.1697252233489053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,289.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,0.0001229309855261,292.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0001294515677727,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.561247861711308e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001294518879149,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.0006140624755062,290.7487487792969,294.1499938964844,272.1064147949219,270.8356628417969,273.5495300292969,272.11383056640625,289.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098187046125,4.209867299209692e-08,0.0013097766786813,-0.1087349131703376,0.0,0.0,0.0,-0.0256826598197221,60.0,-15.904150009155272,-0.0,-1.1697252233489053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,289.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,0.0001233564980793,292.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.0001298996503464,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.594343282515184e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001298999704886,292.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0006161879864521,290.7449035644531,294.1499938964844,272.1000061035156,270.8351745605469,273.53271484375,272.1070251464844,289.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143524993211,4.2629018537354575e-08,0.0013143097748979,-0.1101005151867866,0.0,0.0,0.0,-0.0259455684572458,60.0,-15.962063789367676,-0.0,-1.177836708166069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,289.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.0001237721589859,292.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,0.0001303373574046,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.626672544982284e-05,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001303376775467,292.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0006182643119245,290.74102783203125,294.1499938964844,272.09393310546875,270.8349914550781,273.51593017578125,272.1005249023437,289.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318781170994,4.314708945685197e-08,0.0013187379809096,-0.1114339232444763,0.0,0.0,0.0,-0.0262023881077766,60.0,-16.018550872802734,-0.0,-1.1857873261078566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,289.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0001245700404979,292.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.000131177570438,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.68873137026094e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001311778905801,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0006222499650903,290.73321533203125,294.1499938964844,272.0827941894531,270.83551025390625,273.4826354980469,272.08856201171875,289.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272825162857,4.41415828333902e-08,0.0013272383948788,-0.1139919459819793,0.0,0.0,0.0,-0.0266953855752944,60.0,-16.126747131347656,-0.0,-1.2011243200049648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
