time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776880,289.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0001245700404979,292.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.000131177570438,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.68873137026094e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001311778905801,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0006222499650903,290.73321533203125,294.1499938964844,272.0827941894531,270.83551025390625,273.4826354980469,272.08856201171875,289.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272825162857,4.41415828333902e-08,0.0013272383948788,-0.1139919459819793,0.0,0.0,0.0,-0.0266953855752944,60.0,-16.126747131347656,-0.0,-1.2011243200049648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,0.0001253182708751,292.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0001319654984399,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.746926662046462e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0001319658185821,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0006259875372052,290.7253112792969,294.1499938964844,272.0731506347656,270.8373107910156,273.4496765136719,272.0780334472656,289.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352546375244,4.5074184384930056e-08,0.0013352095847949,-0.1163888052105903,0.0,0.0,0.0,-0.027157699689269,60.0,-16.227807998657227,-0.0,-1.215596228121285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,0.0001253182708751,292.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0001319654984399,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.746926662046462e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0001319658185821,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.0006259875372052,290.7253112792969,294.1499938964844,272.0731506347656,270.8373107910156,273.4496765136719,272.0780334472656,289.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352546375244,4.5074184384930056e-08,0.0013352095847949,-0.1163888052105903,0.0,0.0,0.0,-0.027157699689269,60.0,-16.227807998657227,-0.0,-1.215596228121285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,289.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0001260065037058,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001326902565779,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.800457337405533e-05,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001326905621681,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0006294254562817,290.7173156738281,294.1499938964844,272.0650634765625,270.8404846191406,273.4170837402344,272.069091796875,289.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425877550616,4.59320261825269e-08,0.0013425417710095,-0.1185918226838111,0.0,0.0,0.0,-0.0275829527527093,60.0,-16.320077896118164,-0.0,-1.228984274348477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,289.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0001260065037058,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001326902565779,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.800457337405533e-05,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001326905621681,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0006294254562817,290.7173156738281,294.1499938964844,272.0650634765625,270.8404846191406,273.4170837402344,272.069091796875,289.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425877550616,4.59320261825269e-08,0.0013425417710095,-0.1185918226838111,0.0,0.0,0.0,-0.0275829527527093,60.0,-16.320077896118164,-0.0,-1.228984274348477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,289.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001266308972844,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001333477703155,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.84902144409716e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001333480904577,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0006325444555841,290.7091979980469,294.1499938964844,272.05859375,270.8450622558594,273.38494873046875,272.0617980957031,289.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492404250428,4.671029074643229e-08,0.0013491937424987,-0.1205890402197837,0.0,0.0,0.0,-0.0279687587171793,60.0,-16.403074264526367,-0.0,-1.241193814394137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,289.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001266308972844,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001333477703155,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.84902144409716e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001333480904577,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0006325444555841,290.7091979980469,294.1499938964844,272.05859375,270.8450622558594,273.38494873046875,272.0617980957031,289.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492404250428,4.671029074643229e-08,0.0013491937424987,-0.1205890402197837,0.0,0.0,0.0,-0.0279687587171793,60.0,-16.403074264526367,-0.0,-1.241193814394137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,289.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001269176718778,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001336497662123,291.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.871326619759202e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0001336500718025,292.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,0.0006339769461192,290.70513916015625,294.1499938964844,272.0560302734375,270.847900390625,273.3690490722656,272.0587463378906,289.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522959779947,4.7067743480511126e-08,0.0013522489462047,-0.1215058863162994,0.0,0.0,0.0,-0.028145957738161,60.0,-16.4407958984375,-0.0,-1.2468217391869985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,289.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0001271843939321,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001339306327281,291.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,9.892071102513e-05,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001339309383183,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0006353092612698,290.7010498046875,294.1499938964844,272.05389404296875,270.85113525390625,273.3533020019531,272.0561828613281,289.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551379088312,4.740019221571856e-08,0.0013550904113799,-0.1223583295941352,0.0,0.0,0.0,-0.0283107589930295,60.0,-16.475683212280273,-0.0,-1.2520672498794738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,289.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0001276598195545,292.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0001344313059234,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.929049701895563e-05,291.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001344315969618,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0006376841920427,290.6927795410156,294.1499938964844,272.0509948730469,270.8587951660156,273.3222045898437,272.05242919921875,289.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602034887298,4.799279196276984e-08,0.0013601555256173,-0.1238772124052047,0.0,0.0,0.0,-0.0286045279353857,60.0,-16.536727905273438,-0.0,-1.2614449929060356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,289.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0001276598195545,292.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0001344313059234,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.929049701895563e-05,291.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001344315969618,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0006376841920427,290.6927795410156,294.1499938964844,272.0509948730469,270.8587951660156,273.3222045898437,272.05242919921875,289.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602034887298,4.799279196276984e-08,0.0013601555256173,-0.1238772124052047,0.0,0.0,0.0,-0.0286045279353857,60.0,-16.536727905273438,-0.0,-1.2614449929060356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.0001280554279219,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0001348479127045,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.959820454241708e-05,291.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0001348482037428,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0006396604003384,290.6844787597656,294.1499938964844,272.04998779296875,270.8681335449219,273.29168701171875,272.050537109375,289.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644186547026,4.848590151596e-08,0.0013643701095134,-0.1251404583454132,0.0,0.0,0.0,-0.0288489740341901,60.0,-16.58587074279785,-0.0,-1.2692748896370176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.0001280554279219,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0001348479127045,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.959820454241708e-05,291.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0001348482037428,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0006396604003384,290.6844787597656,294.1499938964844,272.04998779296875,270.8681335449219,273.29168701171875,272.050537109375,289.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644186547026,4.848590151596e-08,0.0013643701095134,-0.1251404583454132,0.0,0.0,0.0,-0.0288489740341901,60.0,-16.58587074279785,-0.0,-1.2692748896370176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,289.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,0.0001283991296077,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001352098479401,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.98655305011198e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001352101389784,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0006413772935047,290.67608642578125,294.1499938964844,272.04998779296875,270.8783569335937,273.2618103027344,272.0500793457031,289.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.62495994567871,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,289.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,0.0001283991296077,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001352098479401,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.98655305011198e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001352101389784,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0006413772935047,290.67608642578125,294.1499938964844,272.04998779296875,270.8783569335937,273.2618103027344,272.0500793457031,289.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.62495994567871,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,289.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001287301565753,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001355584536213,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001001230048132,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001355587301077,292.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0006430309149436,290.6676330566406,294.1499938964844,272.04998779296875,270.8886413574219,273.2326354980469,272.0500183105469,289.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.932691410886037e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658824473619,60.0,-16.659257888793945,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,289.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001287301565753,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001355584536213,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001001230048132,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001355587301077,292.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0006430309149436,290.6676330566406,294.1499938964844,272.04998779296875,270.8886413574219,273.2326354980469,272.0500183105469,289.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.932691410886037e-08,0.0013715580571442,-0.1272936314344406,0.0,0.0,0.0,-0.0292658824473619,60.0,-16.659257888793945,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,289.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001288925705011,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001357294677291,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001002493227133,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001357297587674,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0006438421551138,290.66339111328125,294.1499938964844,272.04998779296875,270.893798828125,273.21826171875,272.0500183105469,289.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529344181564745e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662324547767,60.0,-16.675649642944336,-0.0,-1.285923048044424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,289.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.000129052408738,292.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001358978042844,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.000100373654277,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001358980807708,292.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0006446406478062,290.6591186523437,294.1499938964844,272.04998779296875,270.8989562988281,273.2040710449219,272.04998779296875,289.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375040737912,4.972858747009924e-08,0.0013749910285696,-0.1283213943243026,0.0,0.0,0.0,-0.0294649992138147,60.0,-16.691631317138672,-0.0,-1.2891142375792697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001293662498937,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001362282928312,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,0.000100617755379,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001362285838695,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0006462084129452,290.6505432128906,294.1499938964844,272.04998779296875,270.9093017578125,273.17608642578125,272.04998779296875,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.722755432128906,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001293662498937,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001362282928312,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,0.000100617755379,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001362285838695,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0006462084129452,290.6505432128906,294.1499938964844,272.04998779296875,270.9093017578125,273.17608642578125,272.04998779296875,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.722755432128906,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,289.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0001296671689487,292.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001365451898891,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0001008518083835,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001365454663755,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,0.0006477115675806,290.64190673828125,294.1499938964844,272.04998779296875,270.91961669921875,273.1487731933594,272.04998779296875,289.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049485807262499e-08,0.001381539972499,-0.130281001329422,0.0,0.0,0.0,-0.0298448577523231,60.0,-16.752168655395508,-0.0,-1.3014242483677665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,289.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0001296671689487,292.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001365451898891,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0001008518083835,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001365454663755,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,0.0006477115675806,290.64190673828125,294.1499938964844,272.04998779296875,270.91961669921875,273.1487731933594,272.04998779296875,289.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049485807262499e-08,0.001381539972499,-0.130281001329422,0.0,0.0,0.0,-0.0298448577523231,60.0,-16.752168655395508,-0.0,-1.3014242483677665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,289.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001299536816077,292.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001368469092994,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,0.0001010746564134,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0001368471712339,292.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0006491427775472,290.6332092285156,294.1499938964844,272.04998779296875,270.92987060546875,273.1220397949219,272.04998779296875,289.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.08519804043317e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218909978866,60.0,-16.77994728088379,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,289.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001299536816077,292.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001368469092994,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,0.0001010746564134,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0001368471712339,292.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0006491427775472,290.6332092285156,294.1499938964844,272.04998779296875,270.92987060546875,273.1220397949219,272.04998779296875,289.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.08519804043317e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218909978866,60.0,-16.77994728088379,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,289.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.0001302179298363,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.0001371251855744,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.000101280187664,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0001371254475088,292.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0006504628108814,290.6244506835937,294.1499938964844,272.04998779296875,270.9400329589844,273.0958251953125,272.04998779296875,289.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138745829463,5.118135604220697e-08,0.0013874070718884,-0.1320353746414184,0.0,0.0,0.0,-0.0301851704716682,60.0,-16.805295944213867,-0.0,-1.3125021780524548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,289.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.0001302179298363,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.0001371251855744,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.000101280187664,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0001371254475088,292.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0006504628108814,290.6244506835937,294.1499938964844,272.04998779296875,270.9400329589844,273.0958251953125,272.04998779296875,289.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138745829463,5.118135604220697e-08,0.0013874070718884,-0.1320353746414184,0.0,0.0,0.0,-0.0301851704716682,60.0,-16.805295944213867,-0.0,-1.3125021780524548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,289.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0001303391327382,292.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001372528204228,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.0001013744695228,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0001372530823573,292.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.0006510682869702,290.6200256347656,294.1499938964844,272.04998779296875,270.9450988769531,273.0829772949219,272.04998779296875,289.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388749689795,5.133243519139796e-08,0.0013886983506381,-0.1324212998151779,0.0,0.0,0.0,-0.0302600637078285,60.0,-16.816614151000977,-0.0,-1.3149464450634696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,289.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0001304511824855,292.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0001373708219034,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0001014616209431,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0001373710838379,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0006516280118376,290.6156311035156,294.1499938964844,272.04998779296875,270.9501037597656,273.0702819824219,272.04998779296875,289.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899435289204,5.1472103024252653e-08,0.0013898920733481,-0.1327780187129974,0.0,0.0,0.0,-0.0303293000906705,60.0,-16.826942443847656,-0.0,-1.317208102591394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,289.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0001306425547227,292.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0001375723513774,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.000101610472484,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0001375726133119,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0006525840144604,290.60675048828125,294.1499938964844,272.04998779296875,270.9600524902344,273.0452575683594,272.04998779296875,289.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919823104515,5.1710628667933634e-08,0.0013919306220486,-0.1333871483802795,0.0,0.0,0.0,-0.0304475426673889,60.0,-16.84410858154297,-0.0,-1.3210750182679476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,289.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0001306425547227,292.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0001375723513774,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.000101610472484,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0001375726133119,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0006525840144604,290.60675048828125,294.1499938964844,272.04998779296875,270.9600524902344,273.0452575683594,272.04998779296875,289.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919823104515,5.1710628667933634e-08,0.0013919306220486,-0.1333871483802795,0.0,0.0,0.0,-0.0304475426673889,60.0,-16.84410858154297,-0.0,-1.3210750182679476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,289.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001307820202782,292.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0001377192238578,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.000101718949736,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0001377194712404,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.0006532807019539,290.59783935546875,294.1499938964844,272.04998779296875,270.9698181152344,273.0208435058594,272.04998779296875,289.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934682356193,5.1884455842809984e-08,0.0013934163143858,-0.1338309496641159,0.0,0.0,0.0,-0.0305337123572826,60.0,-16.85509490966797,-0.0,-1.323896583471651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,289.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001307820202782,292.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0001377192238578,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.000101718949736,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0001377194712404,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.0006532807019539,290.59783935546875,294.1499938964844,272.04998779296875,270.9698181152344,273.0208435058594,272.04998779296875,289.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934682356193,5.1884455842809984e-08,0.0013934163143858,-0.1338309496641159,0.0,0.0,0.0,-0.0305337123572826,60.0,-16.85509490966797,-0.0,-1.323896583471651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,289.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001308625796809,292.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001378040760755,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,0.000101781617559,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001378043234581,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0006536832079291,290.5888671875,294.1499938964844,272.04998779296875,270.9793701171875,272.9969787597656,272.04998779296875,289.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943265657871,5.198486263680024e-08,0.0013942746445536,-0.1340872645378112,0.0,0.0,0.0,-0.0305834859609603,60.0,-16.858915328979492,-0.0,-1.325527847484409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,289.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001308625796809,292.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001378040760755,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,0.000101781617559,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001378043234581,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0006536832079291,290.5888671875,294.1499938964844,272.04998779296875,270.9793701171875,272.9969787597656,272.04998779296875,289.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943265657871,5.198486263680024e-08,0.0013942746445536,-0.1340872645378112,0.0,0.0,0.0,-0.0305834859609603,60.0,-16.858915328979492,-0.0,-1.325527847484409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,289.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001308856881223,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0001378284068778,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0001017995964502,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,0.0001378286542603,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0006537986337207,290.5798645019531,294.1499938964844,272.04998779296875,270.9887084960937,272.9737548828125,272.04998779296875,289.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945726677775,5.2013636064884856e-08,0.001394520746544,-0.1341607123613357,0.0,0.0,0.0,-0.0305977519601583,60.0,-16.854869842529297,-0.0,-1.3259953846045394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,289.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001308856881223,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0001378284068778,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0001017995964502,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,0.0001378286542603,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0006537986337207,290.5798645019531,294.1499938964844,272.04998779296875,270.9887084960937,272.9737548828125,272.04998779296875,289.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945726677775,5.2013636064884856e-08,0.001394520746544,-0.1341607123613357,0.0,0.0,0.0,-0.0305977519601583,60.0,-16.854869842529297,-0.0,-1.3259953846045394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,289.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.000130878368509,292.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0001378207089146,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0001017939066514,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001378209562972,292.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0006537620793096,290.5753479003906,294.1499938964844,272.04998779296875,270.9933166503906,272.9623413085937,272.04998779296875,289.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944947859272,5.2004494932589296e-08,0.0013944427482783,-0.1341373771429062,0.0,0.0,0.0,-0.0305932220071554,60.0,-16.85036849975586,-0.0,-1.3258468811727653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,289.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,0.0001308584323851,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,0.0001377997105009,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0001017783943098,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0001377999578835,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0006536624860018,290.57080078125,294.1499938964844,272.04998779296875,270.997802734375,272.9511108398437,272.04998779296875,289.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942820951342,5.1979618831410335e-08,0.0013942300574854,-0.1340738832950592,0.0,0.0,0.0,-0.0305808894336223,60.0,-16.844003677368164,-0.0,-1.3254425823561178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
