time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779220,289.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0001307970815105,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0001377351291012,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,0.0001017306931316,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.0001377353619318,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0006533561390824,290.56170654296875,294.1499938964844,272.04998779296875,271.0066223144531,272.92901611328125,272.04998779296875,289.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.1903118247764723e-08,0.0013935763854533,-0.1338785886764526,0.0,0.0,0.0,-0.030542965978384,60.0,-16.82782745361328,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,289.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0001307970815105,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0001377351291012,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,0.0001017306931316,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.0001377353619318,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0006533561390824,290.56170654296875,294.1499938964844,272.04998779296875,271.0066223144531,272.92901611328125,272.04998779296875,289.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.1903118247764723e-08,0.0013935763854533,-0.1338785886764526,0.0,0.0,0.0,-0.030542965978384,60.0,-16.82782745361328,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,289.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0001307193160755,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0001376532309222,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.000101670208096,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0001376534637529,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0006529676611535,290.5526123046875,294.1499938964844,272.04998779296875,271.0151062011719,272.907470703125,272.04998779296875,289.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806139822474506e-08,0.0013927476247772,-0.1336310058832168,0.0,0.0,0.0,-0.0304948929697275,60.0,-16.808244705200195,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,289.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0001307193160755,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0001376532309222,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.000101670208096,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0001376534637529,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0006529676611535,290.5526123046875,294.1499938964844,272.04998779296875,271.0151062011719,272.907470703125,272.04998779296875,289.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806139822474506e-08,0.0013927476247772,-0.1336310058832168,0.0,0.0,0.0,-0.0304948929697275,60.0,-16.808244705200195,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,289.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0001306195918004,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0001375482388539,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0001015926609397,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0001375484716845,292.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0006524696364067,290.54345703125,294.1499938964844,272.04998779296875,271.0232849121094,272.8865051269531,272.04998779296875,289.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917369069531,5.1681809054571204e-08,0.0013916852185502,-0.1333135515451431,0.0,0.0,0.0,-0.0304332617670297,60.0,-16.78594970703125,-0.0,-1.3206074811478177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,289.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0001306195918004,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0001375482388539,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0001015926609397,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0001375484716845,292.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,0.0006524696364067,290.54345703125,294.1499938964844,272.04998779296875,271.0232849121094,272.8865051269531,272.04998779296875,289.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917369069531,5.1681809054571204e-08,0.0013916852185502,-0.1333135515451431,0.0,0.0,0.0,-0.0304332617670297,60.0,-16.78594970703125,-0.0,-1.3206074811478177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,289.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0001304861361859,292.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0001374077110085,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001014888621284,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,0.0001374079292872,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0006518029840663,290.5343017578125,294.1499938964844,272.04998779296875,271.03106689453125,272.8660583496094,272.04998779296875,289.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903147773817,5.1515410603997225e-08,0.0013902632053941,-0.1328886300325393,0.0,0.0,0.0,-0.030350774526596,60.0,-16.760250091552734,-0.0,-1.317909692488684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,289.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0001304861361859,292.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0001374077110085,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001014888621284,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,0.0001374079292872,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0006518029840663,290.5343017578125,294.1499938964844,272.04998779296875,271.03106689453125,272.8660583496094,272.04998779296875,289.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903147773817,5.1515410603997225e-08,0.0013902632053941,-0.1328886300325393,0.0,0.0,0.0,-0.030350774526596,60.0,-16.760250091552734,-0.0,-1.317909692488684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,289.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001304070610785,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001373244449496,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0001014273730106,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0001373246777802,292.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.000651408045087,290.5296936035156,294.1499938964844,272.04998779296875,271.0348205566406,272.85601806640625,272.04998779296875,289.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894722796976,5.1416833457551554e-08,0.0013894208241254,-0.1326368600130081,0.0,0.0,0.0,-0.0303019061684608,60.0,-16.745756149291992,-0.0,-1.3163128187443365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,289.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,0.0001303191238548,292.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0001372318365611,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001013589717331,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001372320548398,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,0.00065096875187,290.52508544921875,294.1499938964844,272.04998779296875,271.0384521484375,272.8461303710937,272.04998779296875,289.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885351363569,5.1307182502569055e-08,0.0013884837972,-0.1323567926883697,0.0,0.0,0.0,-0.0302475523203611,60.0,-16.73011589050293,-0.0,-1.3145377408818606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,289.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001301230076933,292.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,0.000137025344884,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001012064458336,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.0,0.0,0.0001370255486108,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0006499892333522,290.515869140625,294.1499938964844,272.04998779296875,271.04541015625,272.82666015625,272.04998779296875,289.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864454813301,5.106269540533504e-08,0.0013863943750038,-0.1317322105169296,0.0,0.0,0.0,-0.0301263537257909,60.0,-16.696212768554688,-0.0,-1.310583996882997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,289.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001301230076933,292.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,0.000137025344884,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001012064458336,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.0,0.0,0.0001370255486108,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0006499892333522,290.515869140625,294.1499938964844,272.04998779296875,271.04541015625,272.82666015625,272.04998779296875,289.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864454813301,5.106269540533504e-08,0.0013863943750038,-0.1317322105169296,0.0,0.0,0.0,-0.0301263537257909,60.0,-16.696212768554688,-0.0,-1.310583996882997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,289.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,0.0001299034338444,292.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0001367941295029,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001010356791084,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001367943332297,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0006488924263976,290.5066223144531,294.1499938964844,272.04998779296875,271.05194091796875,272.8077087402344,272.04998779296875,289.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384105766192,5.0788955263669784e-08,0.0013840550091117,-0.131032720208168,0.0,0.0,0.0,-0.0299906563013792,60.0,-16.65867042541504,-0.0,-1.306164278958022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,289.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,0.0001299034338444,292.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0001367941295029,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001010356791084,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001367943332297,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0006488924263976,290.5066223144531,294.1499938964844,272.04998779296875,271.05194091796875,272.8077087402344,272.04998779296875,289.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384105766192,5.0788955263669784e-08,0.0013840550091117,-0.131032720208168,0.0,0.0,0.0,-0.0299906563013792,60.0,-16.65867042541504,-0.0,-1.306164278958022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,289.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.0001296661503147,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0001365442585665,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001008511171676,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001365444622933,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0006477071437984,290.49737548828125,294.1499938964844,272.04998779296875,271.0579528808594,272.789306640625,272.04998779296875,289.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815773418173,5.0493127901063424e-08,0.0013815268175676,-0.1302765756845474,0.0,0.0,0.0,-0.0298440083861351,60.0,-16.618412017822266,-0.0,-1.3013963950925245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,289.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.0001296661503147,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0001365442585665,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001008511171676,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001365444622933,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0006477071437984,290.49737548828125,294.1499938964844,272.04998779296875,271.0579528808594,272.789306640625,272.04998779296875,289.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815773418173,5.0493127901063424e-08,0.0013815268175676,-0.1302765756845474,0.0,0.0,0.0,-0.0298440083861351,60.0,-16.618412017822266,-0.0,-1.3013963950925245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,289.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.0001294198009418,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001362848415737,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001006595266517,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001362850453006,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,0.0006464766338467,290.48809814453125,294.1499938964844,272.04998779296875,271.0634765625,272.7713623046875,272.04998779296875,289.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.57660675048828,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,289.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.0001294198009418,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001362848415737,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001006595266517,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001362850453006,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,0.0006464766338467,290.48809814453125,294.1499938964844,272.04998779296875,271.0634765625,272.7713623046875,272.04998779296875,289.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.57660675048828,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,289.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,0.0001292949018534,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0001361533359158,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001005623853416,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0001361535250907,292.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.000645852764137,290.48345947265625,294.1499938964844,272.04998779296875,271.0660400390625,272.7625732421875,272.04998779296875,289.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.555282592773438,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,289.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001291695371037,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,0.0001360213209409,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0001004648875095,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.0001360215246677,292.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,0.0006452266243286,290.4787902832031,294.1499938964844,272.04998779296875,271.0684509277344,272.7539367675781,272.04998779296875,289.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987403556810933e-08,0.0013762358576059,-0.1286934614181518,0.0,0.0,0.0,-0.0295371115207672,60.0,-16.53384780883789,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,289.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0001289194624405,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0001357579894829,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0001002703866106,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0001357581932097,292.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,0.0006439774297177,290.4695129394531,294.1499938964844,272.04998779296875,271.0728454589844,272.7369079589844,272.04998779296875,289.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.4908447265625,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,289.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0001289194624405,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0001357579894829,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0001002703866106,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0001357581932097,292.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,0.0006439774297177,290.4695129394531,294.1499938964844,272.04998779296875,271.0728454589844,272.7369079589844,272.04998779296875,289.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.4908447265625,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,289.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.0001286827755393,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0001355087442789,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.000100086297607,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001355089334538,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0006427951157093,290.4601745605469,294.1499938964844,272.04998779296875,271.07666015625,272.7203674316406,272.04998779296875,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710986822843,4.9267200097347086e-08,0.0013710494386032,-0.1271408051252365,0.0,0.0,0.0,-0.0292362906038761,60.0,-16.44886016845703,-0.0,-1.281730419577798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,289.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.0001286827755393,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0001355087442789,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.000100086297607,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001355089334538,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0006427951157093,290.4601745605469,294.1499938964844,272.04998779296875,271.07666015625,272.7203674316406,272.04998779296875,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710986822843,4.9267200097347086e-08,0.0013710494386032,-0.1271408051252365,0.0,0.0,0.0,-0.0292362906038761,60.0,-16.44886016845703,-0.0,-1.281730419577798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0001284663012484,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.0001352808030787,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,9.991793194785714e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0001352809922536,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.0006417138502001,290.4508361816406,294.1499938964844,272.04998779296875,271.079833984375,272.7042236328125,272.04998779296875,289.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687920290976,4.899734307173278e-08,0.0013687430182471,-0.1264500617980957,0.0,0.0,0.0,-0.0291025154292583,60.0,-16.408676147460938,-0.0,-1.2774214042110546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0001284663012484,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.0001352808030787,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,9.991793194785714e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0001352809922536,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.0006417138502001,290.4508361816406,294.1499938964844,272.04998779296875,271.079833984375,272.7042236328125,272.04998779296875,289.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687920290976,4.899734307173278e-08,0.0013687430182471,-0.1264500617980957,0.0,0.0,0.0,-0.0291025154292583,60.0,-16.408676147460938,-0.0,-1.2774214042110546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,289.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001282901212107,292.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001350952807115,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,9.978091839002444e-05,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0001350954698864,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0006408338667824,290.44146728515625,294.1499938964844,272.04998779296875,271.0823669433594,272.6885070800781,272.04998779296875,289.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669145992025,4.8777717864823e-08,0.0013668658211827,-0.1258877664804458,0.0,0.0,0.0,-0.0289936419576406,60.0,-16.372587203979492,-0.0,-1.2739199917177757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,289.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001282901212107,292.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001350952807115,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,9.978091839002444e-05,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0001350954698864,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0006408338667824,290.44146728515625,294.1499938964844,272.04998779296875,271.0823669433594,272.6885070800781,272.04998779296875,289.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669145992025,4.8777717864823e-08,0.0013668658211827,-0.1258877664804458,0.0,0.0,0.0,-0.0289936419576406,60.0,-16.372587203979492,-0.0,-1.2739199917177757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,289.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,0.0001282200973946,292.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,0.000135021546157,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,9.972645784728228e-05,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001350217353319,292.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,0.000640484096948,290.4367980957031,294.1499938964844,272.04998779296875,271.0833435058594,272.6807861328125,272.04998779296875,289.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661683769896,4.869041703159383e-08,0.0013661195989698,-0.1256642192602157,0.0,0.0,0.0,-0.0289503652602434,60.0,-16.356586456298828,-0.0,-1.2725294595838932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,0.000128162864712,292.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.0001349612866761,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,9.968194353859872e-05,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,0.000134961461299,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.0006401982391253,290.4320983886719,294.1499938964844,272.04998779296875,271.0841979980469,272.6731872558594,272.04998779296875,289.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.86190643300688e-08,0.0013655096990987,-0.1254814863204956,0.0,0.0,0.0,-0.0289149917662143,60.0,-16.3420467376709,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,289.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0001280889991903,292.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,0.0001348835066892,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,9.962449257727712e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001348836813122,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,0.0006398292607627,290.4226989746094,294.1499938964844,272.04998779296875,271.0853271484375,272.6582336425781,272.04998779296875,289.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852696022794589e-08,0.0013647223822772,-0.1252456158399582,0.0,0.0,0.0,-0.0288693346083164,60.0,-16.31787872314453,-0.0,-1.2699280205197288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,289.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0001280889991903,292.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,0.0001348835066892,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,9.962449257727712e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001348836813122,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,0.0006398292607627,290.4226989746094,294.1499938964844,272.04998779296875,271.0853271484375,272.6582336425781,272.04998779296875,289.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852696022794589e-08,0.0013647223822772,-0.1252456158399582,0.0,0.0,0.0,-0.0288693346083164,60.0,-16.31787872314453,-0.0,-1.2699280205197288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,289.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.000128065701574,292.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0001348589721601,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,9.960638271877542e-05,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,0.000134859161335,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0006397129036486,290.41326904296875,294.1499938964844,272.04998779296875,271.085693359375,272.6436462402344,272.04998779296875,289.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645223807543,4.849790613548066e-08,0.0013644739519804,-0.1251711994409561,0.0,0.0,0.0,-0.0288549289107322,60.0,-16.300495147705078,-0.0,-1.26946588352439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,289.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.000128065701574,292.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0001348589721601,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,9.960638271877542e-05,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,0.000134859161335,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0006397129036486,290.41326904296875,294.1499938964844,272.04998779296875,271.085693359375,272.6436462402344,272.04998779296875,289.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645223807543,4.849790613548066e-08,0.0013644739519804,-0.1251711994409561,0.0,0.0,0.0,-0.0288549289107322,60.0,-16.300495147705078,-0.0,-1.26946588352439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,289.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0001280179130844,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.0001348086661892,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,9.956921712728216e-05,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001348088408121,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.0006394742522388,290.40380859375,294.1499938964844,272.04998779296875,271.085693359375,272.62945556640625,272.04998779296875,289.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364013296552,4.84383235743735e-08,0.0013639648677781,-0.1250185966491699,0.0,0.0,0.0,-0.028825394809246,60.0,-16.28434181213379,-0.0,-1.2685184458405274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,289.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0001280179130844,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.0001348086661892,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,9.956921712728216e-05,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001348088408121,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.0006394742522388,290.40380859375,294.1499938964844,272.04998779296875,271.085693359375,272.62945556640625,272.04998779296875,289.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364013296552,4.84383235743735e-08,0.0013639648677781,-0.1250185966491699,0.0,0.0,0.0,-0.028825394809246,60.0,-16.28434181213379,-0.0,-1.2685184458405274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,289.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001278792042285,292.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0001346625940641,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,9.946133650373667e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0001346627686871,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0006387813482433,290.3943176269531,294.1499938964844,272.04998779296875,271.085693359375,272.6155700683594,272.04998779296875,289.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625354040414,4.8265388130630527e-08,0.0013624872080981,-0.1245756223797798,0.0,0.0,0.0,-0.0287396684288978,60.0,-16.26080894470215,-0.0,-1.2657704928642488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,289.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001278792042285,292.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0001346625940641,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,9.946133650373667e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0001346627686871,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0006387813482433,290.3943176269531,294.1499938964844,272.04998779296875,271.085693359375,272.6155700683594,272.04998779296875,289.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625354040414,4.8265388130630527e-08,0.0013624872080981,-0.1245756223797798,0.0,0.0,0.0,-0.0287396684288978,60.0,-16.26080894470215,-0.0,-1.2657704928642488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,289.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0001277782575925,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0001345563068753,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,9.938282164512202e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0001345564669463,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0006382771534845,290.3895568847656,294.1499938964844,272.04998779296875,271.085693359375,272.6087646484375,272.04998779296875,289.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.813955456484109e-08,0.0013614118797704,-0.1242532432079315,0.0,0.0,0.0,-0.0286772903054952,60.0,-16.245471954345703,-0.0,-1.2637728730169329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
