time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781560,289.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0001276561379199,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001344277116004,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152038574219,0.0,0.0,9.928784857038409e-05,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0001344278716715,292.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0006376671371981,290.38482666015625,294.1499938964844,272.04998779296875,271.085693359375,272.60205078125,272.04998779296875,289.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601589016616,4.79873207837045e-08,0.001360110938549,-0.1238631904125213,0.0,0.0,0.0,-0.0286018252372741,60.0,-16.2276668548584,-0.0,-1.2613581645837257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,289.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0001273479574592,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.0001341031893389,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,9.904815669870004e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0001341033494099,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.0006361277773976,290.37530517578125,294.1499938964844,272.04998779296875,271.085693359375,272.5888366699219,272.04998779296875,289.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568754075095,4.7603158748188434e-08,0.0013568279100582,-0.1228786408901214,0.0,0.0,0.0,-0.0284113883972167,60.0,-16.183876037597656,-0.0,-1.2552752082228838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,289.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0001273479574592,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.0001341031893389,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,9.904815669870004e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0001341033494099,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.0006361277773976,290.37530517578125,294.1499938964844,272.04998779296875,271.085693359375,272.5888366699219,272.04998779296875,289.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568754075095,4.7603158748188434e-08,0.0013568279100582,-0.1228786408901214,0.0,0.0,0.0,-0.0284113883972167,60.0,-16.183876037597656,-0.0,-1.2552752082228838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,289.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923400878906,0.0,0.0,0.0001269642089027,292.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.000133699082653,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.874968964140862e-05,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001336992427241,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0006342108827084,290.3658142089844,294.1499938964844,272.04998779296875,271.085693359375,272.5760192871094,272.04998779296875,289.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527866685763,4.7124789404051626e-08,0.0013527395203709,-0.12165217846632,0.0,0.0,0.0,-0.0281742513179779,60.0,-16.12944984436035,-0.0,-1.2477210020733764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,289.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923400878906,0.0,0.0,0.0001269642089027,292.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.000133699082653,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.874968964140862e-05,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001336992427241,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0006342108827084,290.3658142089844,294.1499938964844,272.04998779296875,271.085693359375,272.5760192871094,272.04998779296875,289.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527866685763,4.7124789404051626e-08,0.0013527395203709,-0.12165217846632,0.0,0.0,0.0,-0.0281742513179779,60.0,-16.12944984436035,-0.0,-1.2477210020733764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,289.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001265093596884,292.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0001332201209152,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,9.83959253062494e-05,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0001332202664343,292.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0006319388630799,290.3562927246094,294.1499938964844,272.04998779296875,271.085693359375,272.5635070800781,272.04998779296875,289.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479404151439,4.6557808275338175e-08,0.0013478938490152,-0.1201978400349617,0.0,0.0,0.0,-0.0278931856155395,60.0,-16.065900802612305,-0.0,-1.238796869529324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,289.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001265093596884,292.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0001332201209152,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,9.83959253062494e-05,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0001332202664343,292.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0006319388630799,290.3562927246094,294.1499938964844,272.04998779296875,271.085693359375,272.5635070800781,272.04998779296875,289.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479404151439,4.6557808275338175e-08,0.0013478938490152,-0.1201978400349617,0.0,0.0,0.0,-0.0278931856155395,60.0,-16.065900802612305,-0.0,-1.238796869529324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,289.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.000125988968648,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001326721248915,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,9.79911783360876e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0001326722849626,292.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0006293394253589,290.3468017578125,294.1499938964844,272.04998779296875,271.085693359375,272.5513610839844,272.04998779296875,289.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330525040626,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.993785858154297,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,289.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.000125988968648,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001326721248915,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,9.79911783360876e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0001326722849626,292.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0006293394253589,290.3468017578125,294.1499938964844,272.04998779296875,271.085693359375,272.5513610839844,272.04998779296875,289.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330525040626,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.993785858154297,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,289.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001257082039956,292.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.0001323764590779,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,9.777280502021311e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0001323766191489,292.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.0006279369699768,290.342041015625,294.1499938964844,272.04998779296875,271.085693359375,272.54541015625,272.04998779296875,289.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915467108208e-08,0.0013393587432801,-0.1176344528794288,0.0,0.0,0.0,-0.0273981317877769,60.0,-15.954957962036133,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,289.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0001254107774002,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0001320632582064,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,9.75414804997854e-05,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,0.0001320634182775,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0006264512776397,290.3373107910156,294.1499938964844,272.04998779296875,271.085693359375,272.53955078125,272.04998779296875,289.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362353201955,4.51884183405582e-08,0.0013361901510506,-0.1166822612285614,0.0,0.0,0.0,-0.0272143483161926,60.0,-15.91404628753662,-0.0,-1.2173747165888926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,289.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,0.0001247758627869,292.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,0.0001313946850132,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,9.704766125651076e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,0.0001313948305323,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,0.0006232797750271,290.32781982421875,294.1499938964844,272.04998779296875,271.085693359375,272.5280456542969,272.04998779296875,289.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.439701228875492e-08,0.0013294260716065,-0.1146486103534698,0.0,0.0,0.0,-0.026822030544281,60.0,-15.827218055725098,-0.0,-1.2050794850893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,289.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,0.0001247758627869,292.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,0.0001313946850132,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,9.704766125651076e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,0.0001313948305323,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,0.0006232797750271,290.32781982421875,294.1499938964844,272.04998779296875,271.085693359375,272.5280456542969,272.04998779296875,289.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.439701228875492e-08,0.0013294260716065,-0.1146486103534698,0.0,0.0,0.0,-0.026822030544281,60.0,-15.827218055725098,-0.0,-1.2050794850893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,289.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0001240928540937,292.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.0001306754420511,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,9.651643631514162e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,0.0001306755875702,292.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.000619868049398,290.3183898925781,294.1499938964844,272.04998779296875,271.085693359375,272.5168762207031,272.04998779296875,289.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221930712461,4.3545671957190286e-08,0.0013221495319157,-0.1124594062566757,0.0,0.0,0.0,-0.0263999998569488,60.0,-15.733633041381836,-0.0,-1.1919224363055037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,289.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0001240928540937,292.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.0001306754420511,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,9.651643631514162e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,0.0001306755875702,292.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.000619868049398,290.3183898925781,294.1499938964844,272.04998779296875,271.085693359375,272.5168762207031,272.04998779296875,289.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221930712461,4.3545671957190286e-08,0.0013221495319157,-0.1124594062566757,0.0,0.0,0.0,-0.0263999998569488,60.0,-15.733633041381836,-0.0,-1.1919224363055037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,289.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396667480469,0.0,0.0,0.0001233713992405,292.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0001299157302128,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,9.59553144639358e-05,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.00012991586118,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0006162642384879,290.3089599609375,294.1499938964844,272.04998779296875,271.085693359375,272.50604248046875,272.04998779296875,289.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264641972895333e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.634400367736816,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,289.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396667480469,0.0,0.0,0.0001233713992405,292.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0001299157302128,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,9.59553144639358e-05,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.00012991586118,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0006162642384879,290.3089599609375,294.1499938964844,272.04998779296875,271.085693359375,272.50604248046875,272.04998779296875,289.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264641972895333e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.634400367736816,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,289.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001226331078214,292.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,0.0001291382650379,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,9.53810813371092e-05,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.000129138410557,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0006125763175077,290.299560546875,294.1499938964844,272.04998779296875,271.085693359375,272.4955444335937,272.04998779296875,289.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066396350041,4.172618872644308e-08,0.0013065978419035,-0.1077754497528076,0.0,0.0,0.0,-0.0254980362951755,60.0,-15.531917572021484,-0.0,-1.1640448605021449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,289.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001226331078214,292.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,0.0001291382650379,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,9.53810813371092e-05,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.000129138410557,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0006125763175077,290.299560546875,294.1499938964844,272.04998779296875,271.085693359375,272.4955444335937,272.04998779296875,289.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066396350041,4.172618872644308e-08,0.0013065978419035,-0.1077754497528076,0.0,0.0,0.0,-0.0254980362951755,60.0,-15.531917572021484,-0.0,-1.1640448605021449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,289.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42657470703125,0.0,0.0,0.0001222590799443,292.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,0.0001287444029003,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,9.509018127573654e-05,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0001287445484194,292.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,0.0006107080262154,290.2948913574219,294.1499938964844,272.04998779296875,271.085693359375,272.49041748046875,272.04998779296875,289.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654389292,4.1260005190224553e-08,0.001302613178268,-0.1065742149949073,0.0,0.0,0.0,-0.0252669360488653,60.0,-15.480031967163086,-0.0,-1.156955136139004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,289.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,0.0001218779216287,292.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0001283430319745,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,9.479372965870424e-05,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,0.0001283431774936,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0006088041118346,290.29022216796875,294.1499938964844,272.04998779296875,271.085693359375,272.4853515625,272.04998779296875,289.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129859324079,4.078493276438167e-08,0.0012985524954274,-0.1053496226668357,0.0,0.0,0.0,-0.0250314306467771,60.0,-15.427478790283203,-0.0,-1.1497523644266046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,289.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0001210976333823,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0001275213580811,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,9.41868420341052e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0001275214890483,292.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0006049064104445,290.2808837890625,294.1499938964844,272.04998779296875,271.085693359375,272.47540283203125,272.04998779296875,289.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902793241664,3.981238805295106e-08,0.0012902395101264,-0.1028412654995918,0.0,0.0,0.0,-0.0245493128895759,60.0,-15.320594787597656,-0.0,-1.1350773831964037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,289.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0001210976333823,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0001275213580811,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,9.41868420341052e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0001275214890483,292.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0006049064104445,290.2808837890625,294.1499938964844,272.04998779296875,271.085693359375,272.47540283203125,272.04998779296875,289.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902793241664,3.981238805295106e-08,0.0012902395101264,-0.1028412654995918,0.0,0.0,0.0,-0.0245493128895759,60.0,-15.320594787597656,-0.0,-1.1350773831964037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,289.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001202843850478,292.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0001266649778699,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,9.35543212108314e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,0.0001266651088371,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0006008440977893,290.2716064453125,294.1499938964844,272.04998779296875,271.085693359375,272.4657897949219,272.04998779296875,289.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816144153475,3.879878818224825e-08,0.0012815756490454,-0.1002250164747238,0.0,0.0,0.0,-0.0240468438714742,60.0,-15.20985221862793,-0.0,-1.119882924172089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,289.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001202843850478,292.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0001266649778699,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,9.35543212108314e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,0.0001266651088371,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0006008440977893,290.2716064453125,294.1499938964844,272.04998779296875,271.085693359375,272.4657897949219,272.04998779296875,289.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816144153475,3.879878818224825e-08,0.0012815756490454,-0.1002250164747238,0.0,0.0,0.0,-0.0240468438714742,60.0,-15.20985221862793,-0.0,-1.119882924172089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,289.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,0.000119439268019,292.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001257750263903,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,9.289701119996609e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0001257751573575,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0005966225871816,290.2623291015625,294.1499938964844,272.04998779296875,271.085693359375,272.4564514160156,272.04998779296875,289.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726098066195,3.7745476078043794e-08,0.0012725720880553,-0.0975041538476944,0.0,0.0,0.0,-0.0235246885567903,60.0,-15.095575332641602,-0.0,-1.104201459156684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,289.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,0.000119439268019,292.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001257750263903,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,9.289701119996609e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0001257751573575,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0005966225871816,290.2623291015625,294.1499938964844,272.04998779296875,271.085693359375,272.4564514160156,272.04998779296875,289.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726098066195,3.7745476078043794e-08,0.0012725720880553,-0.0975041538476944,0.0,0.0,0.0,-0.0235246885567903,60.0,-15.095575332641602,-0.0,-1.104201459156684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,289.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0001185637447633,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001248530752491,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713439941406,0.0,0.0,9.221605432685465e-05,291.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,0.0001248531916644,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0005922492127865,290.2531433105469,294.1499938964844,272.04998779296875,271.085693359375,272.4473571777344,272.04998779296875,289.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632813304662,3.6654292046023336e-08,0.0012632446596398,-0.0946832373738288,0.0,0.0,0.0,-0.022983755916357,60.0,-14.977599143981934,-0.0,-1.0880724943262977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,289.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0001185637447633,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001248530752491,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713439941406,0.0,0.0,9.221605432685465e-05,291.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,0.0001248531916644,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0005922492127865,290.2531433105469,294.1499938964844,272.04998779296875,271.085693359375,272.4473571777344,272.04998779296875,289.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632813304662,3.6654292046023336e-08,0.0012632446596398,-0.0946832373738288,0.0,0.0,0.0,-0.022983755916357,60.0,-14.977599143981934,-0.0,-1.0880724943262977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,289.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.0001181137413368,292.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0001243791921297,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,9.186605166178197e-05,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001243793230969,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0005900013493373,290.24853515625,294.1499938964844,272.04998779296875,271.085693359375,272.44293212890625,272.04998779296875,289.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584866490215,3.6093446453833173e-08,0.0012584505602717,-0.0932324901223182,0.0,0.0,0.0,-0.0227057300508022,60.0,-14.91705322265625,-0.0,-1.079828635397462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,289.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,0.0001176515434053,292.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,0.0001238924887729,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,9.1506568423938e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0001238926051883,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,0.0005876926006749,290.24395751953125,294.1499938964844,272.04998779296875,271.085693359375,272.43853759765625,272.04998779296875,289.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535620480775,3.5517409457952454e-08,0.0012535265414044,-0.0917418524622917,0.0,0.0,0.0,-0.0224201716482639,60.0,-14.855432510375977,-0.0,-1.071394066798348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,289.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001166820875369,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001228715991601,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,9.075254638446496e-05,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001228717301273,292.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0005828500143252,290.2348327636719,294.1499938964844,272.04998779296875,271.085693359375,272.42999267578125,272.04998779296875,289.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432327494025,3.4309188379211264e-08,0.0012431984068825,-0.0886133536696434,0.0,0.0,0.0,-0.0218212194740772,60.0,-14.727828979492188,-0.0,-1.053809981499399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,289.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001166820875369,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001228715991601,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,9.075254638446496e-05,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001228717301273,292.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0005828500143252,290.2348327636719,294.1499938964844,272.04998779296875,271.085693359375,272.42999267578125,272.04998779296875,289.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432327494025,3.4309188379211264e-08,0.0012431984068825,-0.0886133536696434,0.0,0.0,0.0,-0.0218212194740772,60.0,-14.727828979492188,-0.0,-1.053809981499399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,289.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0001156446960521,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001217791941598,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,8.99456936167553e-05,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001217793105752,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0005776680773124,290.2257995605469,294.1499938964844,272.04998779296875,271.085693359375,272.4217224121094,272.04998779296875,289.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321796966716,3.301633100250001e-08,0.0012321466347202,-0.0852629020810127,0.0,0.0,0.0,-0.021180311217904,60.0,-14.59201717376709,-0.0,-1.0351549661891113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,289.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0001156446960521,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001217791941598,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,8.99456936167553e-05,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001217793105752,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0005776680773124,290.2257995605469,294.1499938964844,272.04998779296875,271.085693359375,272.4217224121094,272.04998779296875,289.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321796966716,3.301633100250001e-08,0.0012321466347202,-0.0852629020810127,0.0,0.0,0.0,-0.021180311217904,60.0,-14.59201717376709,-0.0,-1.0351549661891113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,289.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,0.0001145580463344,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0001206349043059,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,8.910052565624937e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745483398437,0.0,0.0,0.0001206350134452,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0005722400383092,290.216796875,294.1499938964844,272.04998779296875,271.085693359375,272.4136657714844,272.04998779296875,289.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206017272546,3.166210404970116e-08,0.0012205700622871,-0.0817504003643989,0.0,0.0,0.0,-0.0205089785158634,60.0,-14.449798583984377,-0.0,-1.0157926766396488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,289.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,0.0001145580463344,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0001206349043059,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,8.910052565624937e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745483398437,0.0,0.0,0.0001206350134452,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0005722400383092,290.216796875,294.1499938964844,272.04998779296875,271.085693359375,272.4136657714844,272.04998779296875,289.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206017272546,3.166210404970116e-08,0.0012205700622871,-0.0817504003643989,0.0,0.0,0.0,-0.0205089785158634,60.0,-14.449798583984377,-0.0,-1.0157926766396488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,289.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0001134470148826,292.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0001194649375975,291.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,8.823639655020088e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001194650540128,292.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0005666902288794,290.2078552246094,294.1499938964844,272.04998779296875,271.085693359375,272.4059143066406,272.04998779296875,289.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208763802424,3.027752271123063e-08,0.0012087335344403,-0.0781561136245727,0.0,0.0,0.0,-0.0198225956410169,60.0,-14.30266284942627,-0.0,-9.961850366835281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,289.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0001134470148826,292.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0001194649375975,291.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,8.823639655020088e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001194650540128,292.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0005666902288794,290.2078552246094,294.1499938964844,272.04998779296875,271.085693359375,272.4059143066406,272.04998779296875,289.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208763802424,3.027752271123063e-08,0.0012087335344403,-0.0781561136245727,0.0,0.0,0.0,-0.0198225956410169,60.0,-14.30266284942627,-0.0,-9.961850366835281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
