time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783900,289.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.0001128934309235,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,0.0001188819878734,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,8.780583448242396e-05,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,0.0001188820970128,292.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,0.0005639249575324,290.2033996582031,294.1499938964844,272.04998779296875,271.085693359375,272.402099609375,272.04998779296875,289.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202865387313,2.958764255822644e-08,0.001202835701406,-0.0763641223311424,0.0,0.0,0.0,-0.0194805990904569,60.0,-14.228578567504885,-0.0,-9.86486554666044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,289.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,0.0001123494803323,292.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0001183091881102,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,8.738276665098965e-05,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,0.0001183092972496,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0005612078821286,290.198974609375,294.1499938964844,272.04998779296875,271.085693359375,272.3983764648437,272.04998779296875,289.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970696505159,2.8909781235597624e-08,0.0011970406631007,-0.0746026486158371,0.0,0.0,0.0,-0.0191445611417293,60.0,-14.154990196228027,-0.0,-9.770031539346746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,289.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0001113125472329,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,0.0001172172560472,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,8.657626312924549e-05,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,0.0001172173579107,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,0.0005560281570069,290.1901550292969,294.1499938964844,272.04998779296875,271.085693359375,272.3910522460937,272.04998779296875,289.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860210215672,2.7617582887273784e-08,0.001185993431136,-0.0712428987026214,0.0,0.0,0.0,-0.0185039732605218,60.0,-14.01214599609375,-0.0,-9.590517890956109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,289.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0001113125472329,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,0.0001172172560472,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,8.657626312924549e-05,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,0.0001172173579107,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,0.0005560281570069,290.1901550292969,294.1499938964844,272.04998779296875,271.085693359375,272.3910522460937,272.04998779296875,289.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860210215672,2.7617582887273784e-08,0.001185993431136,-0.0712428987026214,0.0,0.0,0.0,-0.0185039732605218,60.0,-14.01214599609375,-0.0,-9.590517890956109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,289.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32080078125,0.0,0.0,0.0001103626127587,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0001162169355666,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,8.583743328927085e-05,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,0.00011621703743,292.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0005512830684892,290.1814270019531,294.1499938964844,272.04998779296875,271.085693359375,272.38397216796875,272.04998779296875,289.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758994078263,2.6433820465854296e-08,0.0011758729815483,-0.068163014948368,0.0,0.0,0.0,-0.017917139455676,60.0,-13.878636360168455,-0.0,-9.4275264928001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,289.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32080078125,0.0,0.0,0.0001103626127587,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0001162169355666,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,8.583743328927085e-05,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,0.00011621703743,292.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0005512830684892,290.1814270019531,294.1499938964844,272.04998779296875,271.085693359375,272.38397216796875,272.04998779296875,289.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758994078263,2.6433820465854296e-08,0.0011758729815483,-0.068163014948368,0.0,0.0,0.0,-0.017917139455676,60.0,-13.878636360168455,-0.0,-9.4275264928001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,289.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001095008046831,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001153094126493,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,8.51671356940642e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0001153095145127,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0005469782045111,290.1726989746094,294.1499938964844,272.04998779296875,271.085693359375,272.3770751953125,272.04998779296875,289.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667165672406,2.535989196417177e-08,0.0011666913051158,-0.0653672441840171,0.0,0.0,0.0,-0.0173847544938325,60.0,-13.755632400512695,-0.0,-9.280864787797328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,289.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001095008046831,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001153094126493,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,8.51671356940642e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0001153095145127,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0005469782045111,290.1726989746094,294.1499938964844,272.04998779296875,271.085693359375,272.3770751953125,272.04998779296875,289.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667165672406,2.535989196417177e-08,0.0011666913051158,-0.0653672441840171,0.0,0.0,0.0,-0.0173847544938325,60.0,-13.755632400512695,-0.0,-9.280864787797328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,289.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0001087416385416,292.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0001145099740824,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,8.457667718175799e-05,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0001145100759458,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0005431860336102,290.1640319824219,294.1499938964844,272.04998779296875,271.085693359375,272.370361328125,272.04998779296875,289.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586274486035,2.4413878918494447e-08,0.0011586031178012,-0.0629032328724861,0.0,0.0,0.0,-0.0169157795608043,60.0,-13.644886016845703,-0.0,-9.152622482133664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,289.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0001087416385416,292.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0001145099740824,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,8.457667718175799e-05,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0001145100759458,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0005431860336102,290.1640319824219,294.1499938964844,272.04998779296875,271.085693359375,272.370361328125,272.04998779296875,289.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586274486035,2.4413878918494447e-08,0.0011586031178012,-0.0629032328724861,0.0,0.0,0.0,-0.0169157795608043,60.0,-13.644886016845703,-0.0,-9.152622482133664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,289.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.0001084011310013,292.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.0001141514076152,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,8.431183960055932e-05,291.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,0.0001141515022027,292.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.0005414851475507,290.15972900390625,294.1499938964844,272.04998779296875,271.085693359375,272.3670959472656,272.04998779296875,289.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011549992486834,2.3989569442051103e-08,0.0011549752671271,-0.061797697097063,0.0,0.0,0.0,-0.0167054329067468,60.0,-13.594383239746094,-0.0,-9.095391817481868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,289.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001080920555978,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.0001138259394792,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,8.407144923694432e-05,291.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001138260340667,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.0005399412475526,290.1554260253906,294.1499938964844,272.04998779296875,271.085693359375,272.3638610839844,272.04998779296875,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517058592289,2.360442863391654e-08,0.0011516822269186,-0.0607940256595611,0.0,0.0,0.0,-0.0165145024657249,60.0,-13.547524452209473,-0.0,-9.043599646929581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,289.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,0.0001075607506209,292.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.0001132664474425,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583068847656,0.0,0.0,8.365821122424677e-05,291.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,0.00011326654203,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.0005372872692532,290.1468200683594,294.1499938964844,272.04998779296875,271.085693359375,272.35748291015625,272.04998779296875,289.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460445821285,2.2942368005374192e-08,0.0011460215318948,-0.0590682812035083,0.0,0.0,0.0,-0.0161862932145595,60.0,-13.464434623718262,-0.0,-8.954913255365683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,289.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,0.0001075607506209,292.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.0001132664474425,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583068847656,0.0,0.0,8.365821122424677e-05,291.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,0.00011326654203,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.0005372872692532,290.1468200683594,294.1499938964844,272.04998779296875,271.085693359375,272.35748291015625,272.04998779296875,289.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460445821285,2.2942368005374192e-08,0.0011460215318948,-0.0590682812035083,0.0,0.0,0.0,-0.0161862932145595,60.0,-13.464434623718262,-0.0,-8.954913255365683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,289.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001071441802196,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,0.0001128277872339,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,8.33342201076448e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861999511719,0.0,0.0,0.0001128278818214,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,0.0005352064617909,290.1382141113281,294.1499938964844,272.04998779296875,271.085693359375,272.3512878417969,272.0500183105469,289.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416056659072,2.2423288115192008e-08,0.0011415833141654,-0.0577148757874965,0.0,0.0,0.0,-0.015928965061903,60.0,-13.395840644836426,-0.0,-8.885685787163312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,289.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001071441802196,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,0.0001128277872339,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,8.33342201076448e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861999511719,0.0,0.0,0.0001128278818214,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,0.0005352064617909,290.1382141113281,294.1499938964844,272.04998779296875,271.085693359375,272.3512878417969,272.0500183105469,289.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416056659072,2.2423288115192008e-08,0.0011415833141654,-0.0577148757874965,0.0,0.0,0.0,-0.015928965061903,60.0,-13.395840644836426,-0.0,-8.885685787163312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,289.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,0.0001067809062078,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001124452464864,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,8.305168012157083e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.0001124453410739,292.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668151855469,0.0,0.0,0.0005333918379619,290.129638671875,294.1499938964844,272.0510559082031,271.0867004394531,272.3452453613281,272.05035400390625,289.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377350892871,2.197062443087816e-08,0.0011377130867913,-0.0565343797206878,0.0,0.0,0.0,-0.0157045628875494,60.0,-13.33788776397705,-0.0,-8.825534081324805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,289.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,0.0001067809062078,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001124452464864,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,8.305168012157083e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.0001124453410739,292.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668151855469,0.0,0.0,0.0005333918379619,290.129638671875,294.1499938964844,272.0510559082031,271.0867004394531,272.3452453613281,272.05035400390625,289.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377350892871,2.197062443087816e-08,0.0011377130867913,-0.0565343797206878,0.0,0.0,0.0,-0.0157045628875494,60.0,-13.33788776397705,-0.0,-8.825534081324805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,289.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0001064010721165,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001120452652685,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,8.275625441456214e-05,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.00011204535258,292.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0005314945010468,290.12109375,294.1499938964844,272.0541076660156,271.089599609375,272.3393859863281,272.05194091796875,289.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336880270391,2.149732125644732e-08,0.0011336666066199,-0.0552998147904872,0.0,0.0,0.0,-0.0154699301347136,60.0,-13.280950546264648,-0.0,-8.762858527688877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,289.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0001064010721165,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001120452652685,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,8.275625441456214e-05,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.00011204535258,292.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0005314945010468,290.12109375,294.1499938964844,272.0541076660156,271.089599609375,272.3393859863281,272.05194091796875,289.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336880270391,2.149732125644732e-08,0.0011336666066199,-0.0552998147904872,0.0,0.0,0.0,-0.0154699301347136,60.0,-13.280950546264648,-0.0,-8.762858527688877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,289.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.0001062045412254,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001118383079301,291.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,8.260339382104576e-05,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624267578125,0.0,0.0,0.0001118383952416,292.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0005305127706378,290.1167907714844,294.1499938964844,272.0563659667969,271.0917663574219,272.3365478515625,272.0533142089844,289.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315940646454,2.1252427373497085e-08,0.0011315728770568,-0.054660927504301,0.0,0.0,0.0,-0.015348526649177,60.0,-13.251504898071287,-0.0,-8.730516753985287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,289.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0001060032664099,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0001116263592848,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,8.244684431701899e-05,291.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576965332031,0.0,0.0,0.0001116264465963,292.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0005295073497109,290.1125183105469,294.1499938964844,272.05908203125,271.0943603515625,272.3337707519531,272.0551147460937,289.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129449578002,2.1001625327699003e-08,0.0011294286232441,-0.0540065690875053,0.0,0.0,0.0,-0.0152241950854659,60.0,-13.221216201782228,-0.0,-8.69745662157584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,289.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,0.0001055863540386,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0001111873352783,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,8.21225912659429e-05,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0001111874225898,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0005274248542264,290.1039733886719,294.1499938964844,272.0658874511719,271.100830078125,272.328369140625,272.0599365234375,289.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666648358106,60.0,-13.158096313476562,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,289.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,0.0001055863540386,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0001111873352783,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,8.21225912659429e-05,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0001111874225898,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0005274248542264,290.1039733886719,294.1499938964844,272.0658874511719,271.100830078125,272.328369140625,272.0599365234375,289.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666648358106,60.0,-13.158096313476562,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,289.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001052375591825,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.000110820037662,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,8.185129991034046e-05,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0001108201249735,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0005256825243122,290.09716796875,294.1499938964844,272.07257080078125,271.1072082519531,272.3243103027344,272.0650939941406,289.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212911922484,2.0047517423904537e-08,0.0011212711688131,-0.0515166074037551,0.0,0.0,0.0,-0.0147512080147862,60.0,-13.104694366455078,-0.0,-8.572259702077646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,289.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24029541015625,0.0,0.0,0.0001051487561198,292.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0001107265270547,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,8.178223652066663e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0001107266070903,292.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0005252389819361,290.095458984375,294.1499938964844,272.07440185546875,271.10894775390625,272.32330322265625,272.0665283203125,289.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203450849279,1.9936864603664617e-08,0.0011203250614926,-0.0512277744710445,0.0,0.0,0.0,-0.0146963531151413,60.0,-13.091055870056152,-0.0,-8.557798736319455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,289.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.000104692277091,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.000110245833639,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,8.142719889292493e-05,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.0001102459209505,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,0.0005229587550275,290.0869445800781,294.1499938964844,272.08453369140625,271.1186218261719,272.31854248046875,272.0746459960937,289.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154813691973,1.9368075143688657e-08,0.0011154620442539,-0.0497428774833679,0.0,0.0,0.0,-0.014414383098483,60.0,-13.02067756652832,-0.0,-8.48365715455657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,289.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.000104692277091,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.000110245833639,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,8.142719889292493e-05,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.0001102459209505,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,0.0005229587550275,290.0869445800781,294.1499938964844,272.08453369140625,271.1186218261719,272.31854248046875,272.0746459960937,289.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154813691973,1.9368075143688657e-08,0.0011154620442539,-0.0497428774833679,0.0,0.0,0.0,-0.014414383098483,60.0,-13.02067756652832,-0.0,-8.48365715455657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,289.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0001042172370944,292.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001097455970011,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867736816406,0.0,0.0,8.105771848931909e-05,291.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,0.0001097456770366,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0005205858615227,290.0784606933594,294.1499938964844,272.09619140625,271.12969970703125,272.3140563964844,272.0841369628906,289.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776153964950023e-08,0.0011104012373834,-0.0481972470879554,0.0,0.0,0.0,-0.0141209457069635,60.0,-12.947102546691896,-0.0,-8.40684251102175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,289.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0001042172370944,292.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001097455970011,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867736816406,0.0,0.0,8.105771848931909e-05,291.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,0.0001097456770366,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0005205858615227,290.0784606933594,294.1499938964844,272.09619140625,271.12969970703125,272.3140563964844,272.0841369628906,289.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776153964950023e-08,0.0011104012373834,-0.0481972470879554,0.0,0.0,0.0,-0.0141209457069635,60.0,-12.947102546691896,-0.0,-8.40684251102175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,289.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,0.0001039725830196,292.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001094879698939,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,8.086743764579296e-05,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0001094880499294,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0005193637916818,290.07421875,294.1499938964844,272.1025695800781,271.1357727050781,272.3119812011719,272.0894775390625,289.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078133247792,1.8471315144097392e-08,0.0011077948147431,-0.0474011190235614,0.0,0.0,0.0,-0.0139698255807161,60.0,-12.908905029296877,-0.0,-8.367418757870838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,289.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164001464844,0.0,0.0,0.0001037238253047,292.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113342285156,0.0,0.0,0.0001092260208679,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,8.067396265687421e-05,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.0001092261009034,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113342285156,0.0,0.0,0.0005181211745366,290.0699768066406,294.1499938964844,272.1092529296875,271.14215087890625,272.3099670410156,272.0951538085937,289.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051628971472,1.8161358639190442e-08,0.001105144736357,-0.0465915314853191,0.0,0.0,0.0,-0.0138161685317754,60.0,-12.869993209838867,-0.0,-8.327428702159524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,289.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084655761719,0.0,0.0,0.0001032139844028,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,0.0001086891279555,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,8.027742296690121e-05,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,0.0001086892079911,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0005155744147486,290.0615234375,294.1499938964844,272.1236267089844,271.1558532714844,272.30621337890625,272.1073303222656,289.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.79017448425293,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,289.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084655761719,0.0,0.0,0.0001032139844028,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,0.0001086891279555,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,8.027742296690121e-05,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,0.0001086892079911,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0005155744147486,290.0615234375,294.1499938964844,272.1236267089844,271.1558532714844,272.30621337890625,272.1073303222656,289.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.79017448425293,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,289.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001026893369271,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.000108136649942,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,7.986936543602496e-05,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0001081367299775,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.0005129537312313,290.0531005859375,294.1499938964844,272.13922119140625,271.17071533203125,272.3028564453125,272.1207580566406,289.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238243520259,0.0,0.0,0.0,-0.01317716576159,60.0,-12.70751953125,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,289.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001026893369271,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.000108136649942,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,7.986936543602496e-05,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0001081367299775,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.0005129537312313,290.0531005859375,294.1499938964844,272.13922119140625,271.17071533203125,272.3028564453125,272.1207580566406,289.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238243520259,0.0,0.0,0.0,-0.01317716576159,60.0,-12.70751953125,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,289.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.0001021524803945,292.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,0.0001075713225873,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,7.94518127804622e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001075713953468,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,0.0005102720460854,290.0447082519531,294.1499938964844,272.1559143066406,271.1866149902344,272.2998962402344,272.1352844238281,289.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203445696305607e-08,0.0010884043294936,-0.0414755679666996,0.0,0.0,0.0,-0.0128455543890595,60.0,-12.622544288635254,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,289.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.0001021524803945,292.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,0.0001075713225873,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,7.94518127804622e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001075713953468,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,0.0005102720460854,290.0447082519531,294.1499938964844,272.1559143066406,271.1866149902344,272.2998962402344,272.1352844238281,289.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203445696305607e-08,0.0010884043294936,-0.0414755679666996,0.0,0.0,0.0,-0.0128455543890595,60.0,-12.622544288635254,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,289.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0001016069290926,292.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001069968348019,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,7.902750076027587e-05,291.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,0.0001069969075615,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0005075469380244,290.0363464355469,294.1499938964844,272.17364501953125,271.2034912109375,272.2973327636719,272.1507263183594,289.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826078942045,1.5523701435427032e-08,0.0010825924109667,-0.0396986491978168,0.0,0.0,0.0,-0.0125085785984992,60.0,-12.53579807281494,-0.0,-7.990989558948058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
