time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786240,289.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0001016069290926,292.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001069968348019,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,7.902750076027587e-05,291.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,0.0001069969075615,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0005075469380244,290.0363464355469,294.1499938964844,272.17364501953125,271.2034912109375,272.2973327636719,272.1507263183594,289.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826078942045,1.5523701435427032e-08,0.0010825924109667,-0.0396986491978168,0.0,0.0,0.0,-0.0125085785984992,60.0,-12.53579807281494,-0.0,-7.990989558948058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,289.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0001013322253129,292.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001067075572791,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,7.881383498897776e-05,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,0.0001067076300387,292.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0005061746924184,290.0321655273437,294.1499938964844,272.1828308105469,271.2122802734375,272.29620361328125,272.1587829589844,289.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796809801831,1.5181418788756673e-08,0.001079665729776,-0.0388037487864494,0.0,0.0,0.0,-0.012338894419372,60.0,-12.491847038269045,-0.0,-7.94783829860535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,289.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0001010571868391,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001064179305103,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,7.859991455916315e-05,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,0.0001064180032699,292.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0005048008169978,290.0279846191406,294.1499938964844,272.1922607421875,271.22125244140625,272.2951965332031,272.16705322265625,289.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767504572868,1.4838725803656416e-08,0.0010767356725409,-0.0379076823592186,0.0,0.0,0.0,-0.0121690081432461,60.0,-12.447707176208496,-0.0,-7.904752408194329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,289.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.0001005089870886,292.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.0001058406560332,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,7.8173543442972e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,0.0001058407215168,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0005020624957978,290.0196838378906,294.1499938964844,272.211669921875,271.23974609375,272.2934875488281,272.18408203125,289.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709095513448,1.4155689065376013e-08,0.0010708953486755,-0.0361214280128479,0.0,0.0,0.0,-0.0118303997442126,60.0,-12.359123229980469,-0.0,-7.819225089633619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,289.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.0001005089870886,292.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.0001058406560332,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,7.8173543442972e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,0.0001058407215168,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0005020624957978,290.0196838378906,294.1499938964844,272.211669921875,271.23974609375,272.2934875488281,272.18408203125,289.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709095513448,1.4155689065376013e-08,0.0010708953486755,-0.0361214280128479,0.0,0.0,0.0,-0.0118303997442126,60.0,-12.359123229980469,-0.0,-7.819225089633619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,289.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.996900917030872e-05,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,0.0001052720326697,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,7.775356061756611e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,0.0001052720981533,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,0.0004993652109988,290.0113830566406,294.1499938964844,272.2318115234375,271.2589416503906,272.29217529296875,272.2017517089844,288.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651560733094,1.3482894800631584e-08,0.0010651426855474,-0.0343616232275962,0.0,0.0,0.0,-0.0114968679845333,60.0,-12.270797729492188,-0.0,-7.735434337519109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,289.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.996900917030872e-05,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,0.0001052720326697,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,7.775356061756611e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,0.0001052720981533,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,0.0004993652109988,290.0113830566406,294.1499938964844,272.2318115234375,271.2589416503906,272.29217529296875,272.2017517089844,288.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651560733094,1.3482894800631584e-08,0.0010651426855474,-0.0343616232275962,0.0,0.0,0.0,-0.0114968679845333,60.0,-12.270797729492188,-0.0,-7.735434337519109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,289.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,9.944393241312356e-05,292.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,0.0001047191035468,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,7.734516839263961e-05,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,0.0001047191690304,292.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,0.0004967423155903,290.0031433105469,294.1499938964844,272.2525634765625,271.2786865234375,272.2912902832031,272.219970703125,288.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595615021884,1.2828671458464669e-08,0.001059548696503,-0.0326500944793224,0.0,0.0,0.0,-0.011172542348504,60.0,-12.183680534362791,-0.0,-7.654388411992842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,289.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,9.944393241312356e-05,292.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,0.0001047191035468,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,7.734516839263961e-05,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,0.0001047191690304,292.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,0.0004967423155903,290.0031433105469,294.1499938964844,272.2525634765625,271.2786865234375,272.2912902832031,272.219970703125,288.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595615021884,1.2828671458464669e-08,0.001059548696503,-0.0326500944793224,0.0,0.0,0.0,-0.011172542348504,60.0,-12.183680534362791,-0.0,-7.654388411992842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,289.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,9.893831884255631e-05,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.0001041866707964,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,7.695192471146584e-05,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,0.000104186743556,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.000494216743391,289.9949035644531,294.1499938964844,272.2738037109375,271.2989501953125,272.2908020019531,272.2386169433594,288.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541742667555,1.2198709598010282e-08,0.0010541620431467,-0.0310017708688974,0.0,0.0,0.0,-0.0108602438122034,60.0,-12.098405838012695,-0.0,-7.576751670512749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,289.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,9.893831884255631e-05,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.0001041866707964,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,7.695192471146584e-05,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,0.000104186743556,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.000494216743391,289.9949035644531,294.1499938964844,272.2738037109375,271.2989501953125,272.2908020019531,272.2386169433594,288.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541742667555,1.2198709598010282e-08,0.0010541620431467,-0.0310017708688974,0.0,0.0,0.0,-0.0108602438122034,60.0,-12.098405838012695,-0.0,-7.576751670512749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,289.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,9.86951490631327e-05,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,0.0001039306007442,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,7.676278619328514e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001039306735037,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,0.0004930020077154,289.99078369140625,294.1499938964844,272.2845764160156,271.3092041015625,272.2907409667969,272.24810791015625,288.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515832109376,1.1895733287303756e-08,0.0010515713365748,-0.0302089285105466,0.0,0.0,0.0,-0.0107100456953048,60.0,-12.056829452514648,-0.0,-7.539553337210236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,289.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380310058594,0.0,0.0,9.845730528468266e-05,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,0.0001036801404552,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,7.657780224690214e-05,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0001036802059388,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,0.0004918139311484,289.9866943359375,294.1499938964844,272.2954406738281,271.319580078125,272.2907409667969,272.2576904296875,288.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490490822121,1.1599393445749229e-08,0.0010490374406799,-0.0294334013015031,0.0,0.0,0.0,-0.0105631379410624,60.0,-12.015850067138672,-0.0,-7.503258103724876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,289.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.800535917747766e-05,292.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0001032042273436,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,7.622628618264571e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0001032042928272,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0004895564052276,289.9784851074219,294.1499938964844,272.3174133300781,271.3404846191406,272.2911071777344,272.2770080566406,288.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442335624247,1.1036300762157223e-08,0.0010442225029692,-0.0279596298933029,0.0,0.0,0.0,-0.0102839889004826,60.0,-11.936480522155762,-0.0,-7.43453227869395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,289.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.800535917747766e-05,292.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0001032042273436,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,7.622628618264571e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0001032042928272,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0004895564052276,289.9784851074219,294.1499938964844,272.3174133300781,271.3404846191406,272.2911071777344,272.2770080566406,288.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442335624247,1.1036300762157223e-08,0.0010442225029692,-0.0279596298933029,0.0,0.0,0.0,-0.0102839889004826,60.0,-11.936480522155762,-0.0,-7.43453227869395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,289.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.758471423992888e-05,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001027612670441,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,7.589912274852395e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2031555175781,0.0,0.0,0.0001027613325277,292.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0004874552250839,289.9703369140625,294.1499938964844,272.3395690917969,271.3616027832031,272.2918395996094,272.29656982421875,288.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397515725344,1.0512213322044772e-08,0.0010397410951554,-0.0265877861529588,0.0,0.0,0.0,-0.010024175979197,60.0,-11.860605239868164,-0.0,-7.370851307086923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,289.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.758471423992888e-05,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001027612670441,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,7.589912274852395e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2031555175781,0.0,0.0,0.0001027613325277,292.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0004874552250839,289.9703369140625,294.1499938964844,272.3395690917969,271.3616027832031,272.2918395996094,272.29656982421875,288.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397515725344,1.0512213322044772e-08,0.0010397410951554,-0.0265877861529588,0.0,0.0,0.0,-0.010024175979197,60.0,-11.860605239868164,-0.0,-7.370851307086923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,289.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,9.720004891278222e-05,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.0001023561999318,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,7.559994264738634e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001023562654154,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.0004855337610933,289.9621887207031,294.1499938964844,272.36181640625,271.3827819824219,272.29296875,272.3162841796875,288.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356529382988,1.0032951358596165e-08,0.0010356429265812,-0.025333147495985,0.0,0.0,0.0,-0.0097865853458642,60.0,-11.78929615020752,-0.0,-7.312856808994185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,289.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,9.720004891278222e-05,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.0001023561999318,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,7.559994264738634e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001023562654154,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.0004855337610933,289.9621887207031,294.1499938964844,272.36181640625,271.3827819824219,272.29296875,272.3162841796875,288.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356529382988,1.0032951358596165e-08,0.0010356429265812,-0.025333147495985,0.0,0.0,0.0,-0.0097865853458642,60.0,-11.78929615020752,-0.0,-7.312856808994185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,289.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,9.685103577794509e-05,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001019886694848,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,7.532848394475877e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0001019887349684,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0004837903543375,289.9540405273437,294.1499938964844,272.3840637207031,271.40399169921875,272.29449462890625,272.33612060546875,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319341672584,9.59810808609518e-09,0.001031924621202,-0.0241946876049041,0.0,0.0,0.0,-0.0095710149034857,60.0,-11.722274780273438,-0.0,-7.260435097578012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,289.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,9.685103577794509e-05,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001019886694848,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,7.532848394475877e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0001019887349684,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0004837903543375,289.9540405273437,294.1499938964844,272.3840637207031,271.40399169921875,272.29449462890625,272.33612060546875,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319341672584,9.59810808609518e-09,0.001031924621202,-0.0241946876049041,0.0,0.0,0.0,-0.0095710149034857,60.0,-11.722274780273438,-0.0,-7.260435097578012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,289.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,9.669068094808608e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,0.0001018198163365,291.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,7.520376675529405e-05,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001018198745441,292.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,0.0004829893587157,289.9499816894531,294.1499938964844,272.3951721191406,271.41455078125,272.29541015625,272.3460693359375,288.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302255395799,9.398323008724674e-09,0.0010302162263542,-0.0236716009676456,0.0,0.0,0.0,-0.0094719724729657,60.0,-11.6905517578125,-0.0,-7.236413068767433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,289.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,9.653993038227782e-05,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001016610694932,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,7.50865219742991e-05,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0001016611277009,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0004822363553103,289.9459228515625,294.1499938964844,272.4062194824219,271.42510986328125,272.2964172363281,272.3559875488281,288.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286193573847,9.210507023738046e-09,0.0010286101605743,-0.0231798347085714,0.0,0.0,0.0,-0.0093788634985685,60.0,-11.660030364990234,-0.0,-7.21386683721903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,289.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,9.626601968193428e-05,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,0.0001013726214296,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,7.48734746593982e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,0.0001013726869132,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,0.000480868096929,289.9378356933594,294.1499938964844,272.4281921386719,271.4460144042969,272.2986755371094,272.3758850097656,288.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257007088512,8.869234235930891e-09,0.0010256918612867,-0.0222862232476472,0.0,0.0,0.0,-0.0092096794396638,60.0,-11.602355003356934,-0.0,-7.172989313630751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,289.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,9.626601968193428e-05,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,0.0001013726214296,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,7.48734746593982e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,0.0001013726869132,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,0.000480868096929,289.9378356933594,294.1499938964844,272.4281921386719,271.4460144042969,272.2986755371094,272.3758850097656,288.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257007088512,8.869234235930891e-09,0.0010256918612867,-0.0222862232476472,0.0,0.0,0.0,-0.0092096794396638,60.0,-11.602355003356934,-0.0,-7.172989313630751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,289.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,9.602987847756594e-05,292.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0001011239583021,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.468981493730098e-05,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.0001011240165098,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0004796885186806,289.9297180175781,294.1499938964844,272.4498291015625,271.4666442871094,272.30126953125,272.3957214355469,288.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231846245005,8.575030463475741e-09,0.0010231760097667,-0.0215158183127641,0.0,0.0,0.0,-0.0090638296678662,60.0,-11.549696922302246,-0.0,-7.137842317206379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,289.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,9.602987847756594e-05,292.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0001011239583021,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.468981493730098e-05,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.0001011240165098,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0004796885186806,289.9297180175781,294.1499938964844,272.4498291015625,271.4666442871094,272.30126953125,272.3957214355469,288.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231846245005,8.575030463475741e-09,0.0010231760097667,-0.0215158183127641,0.0,0.0,0.0,-0.0090638296678662,60.0,-11.549696922302246,-0.0,-7.137842317206379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,289.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.582556958775967e-05,292.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001009088155115,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,7.453090802300721e-05,291.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,0.0001009088737191,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0004786679928656,289.921630859375,294.1499938964844,272.4710693359375,271.48687744140625,272.3042297363281,272.4154663085937,288.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210077743977,8.320489186530722e-09,0.0010209993924945,-0.0208492446690797,0.0,0.0,0.0,-0.0089376419782638,60.0,-11.501683235168455,-0.0,-7.107502852932157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,289.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.582556958775967e-05,292.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001009088155115,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,7.453090802300721e-05,291.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,0.0001009088737191,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0004786679928656,289.921630859375,294.1499938964844,272.4710693359375,271.48687744140625,272.3042297363281,272.4154663085937,288.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210077743977,8.320489186530722e-09,0.0010209993924945,-0.0208492446690797,0.0,0.0,0.0,-0.0089376419782638,60.0,-11.501683235168455,-0.0,-7.107502852932157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,289.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,9.565278014633805e-05,292.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0001007268583634,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,7.439651380991563e-05,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,0.0001007269165711,292.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004778048605658,289.9135131835937,294.1499938964844,272.4918212890625,271.5066223144531,272.3074951171875,272.43505859375,288.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191665496677,8.105208948450127e-09,0.0010191585170105,-0.0202854629606008,0.0,0.0,0.0,-0.0088309179991483,60.0,-11.457752227783203,-0.0,-7.081894182192627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,289.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,9.565278014633805e-05,292.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0001007268583634,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,7.439651380991563e-05,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,0.0001007269165711,292.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004778048605658,289.9135131835937,294.1499938964844,272.4918212890625,271.5066223144531,272.3074951171875,272.43505859375,288.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191665496677,8.105208948450127e-09,0.0010191585170105,-0.0202854629606008,0.0,0.0,0.0,-0.0088309179991483,60.0,-11.457752227783203,-0.0,-7.081894182192627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,289.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,9.557772136759012e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0001006478269118,291.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,7.433813880197704e-05,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,0.0001006478851195,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0004774299450218,289.90948486328125,294.1499938964844,272.501953125,271.51629638671875,272.3092346191406,272.4447937011719,288.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018366892822,8.011700636245678e-09,0.0010183588601648,-0.0200405735522508,0.0,0.0,0.0,-0.0087845623493194,60.0,-11.437478065490724,-0.0,-7.070784846519018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,289.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,9.550889808451755e-05,292.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.000100575351098,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,7.428460958180949e-05,291.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0001005754020297,292.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0004770861414726,289.9054260253906,294.1499938964844,272.511962890625,271.5258178710937,272.3110656738281,272.4544372558594,288.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176334762945,7.925951450715729e-09,0.0010176255600526,-0.0198160037398338,0.0,0.0,0.0,-0.0087420521304011,60.0,-11.418099403381348,-0.0,-7.060605611286519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,289.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.538966696709394e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,0.0001004497971734,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,7.419187750201672e-05,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001004498553811,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.00047649058979,289.8973388671875,294.1499938964844,272.5313720703125,271.5443115234375,272.3149108886719,272.4735717773437,288.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163631523028,7.77741071544824e-09,0.0010163553524762,-0.019426979124546,0.0,0.0,0.0,-0.0086684143170714,60.0,-11.382084846496582,-0.0,-7.04298912523882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,289.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.538966696709394e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,0.0001004497971734,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,7.419187750201672e-05,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001004498553811,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.00047649058979,289.8973388671875,294.1499938964844,272.5313720703125,271.5443115234375,272.3149108886719,272.4735717773437,288.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163631523028,7.77741071544824e-09,0.0010163553524762,-0.019426979124546,0.0,0.0,0.0,-0.0086684143170714,60.0,-11.382084846496582,-0.0,-7.04298912523882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,289.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,9.529080125503242e-05,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.0001003456854959,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,7.411498518195003e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.0001003457437036,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.000475996726891,289.88922119140625,294.1499938964844,272.54998779296875,271.5620422363281,272.3190002441406,272.4923400878906,288.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153097100555,7.654236355847388e-09,0.0010153020266443,-0.0191043801605701,0.0,0.0,0.0,-0.0086073502898216,60.0,-11.349284172058104,-0.0,-7.02839741961725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,289.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,9.529080125503242e-05,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.0001003456854959,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,7.411498518195003e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.0001003457437036,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.000475996726891,289.88922119140625,294.1499938964844,272.54998779296875,271.5620422363281,272.3190002441406,272.4923400878906,288.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153097100555,7.654236355847388e-09,0.0010153020266443,-0.0191043801605701,0.0,0.0,0.0,-0.0086073502898216,60.0,-11.349284172058104,-0.0,-7.02839741961725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,289.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,9.520843741483986e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0001002589560812,291.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,7.405092037515715e-05,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.0001002590070129,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0004755853151436,289.881103515625,294.1499938964844,272.5683288574219,271.5790100097656,272.3233642578125,272.5107727050781,288.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144320549443,7.551620662127334e-09,0.0010144244879484,-0.018835624679923,0.0,0.0,0.0,-0.0085564795881509,60.0,-11.319382667541504,-0.0,-7.016252823177639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,289.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,9.520843741483986e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0001002589560812,291.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,7.405092037515715e-05,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.0001002590070129,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0004755853151436,289.881103515625,294.1499938964844,272.5683288574219,271.5790100097656,272.3233642578125,272.5107727050781,288.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144320549443,7.551620662127334e-09,0.0010144244879484,-0.018835624679923,0.0,0.0,0.0,-0.0085564795881509,60.0,-11.319382667541504,-0.0,-7.016252823177639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
