time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788580,289.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,9.51388938119635e-05,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0001001857235678,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,7.399683090625331e-05,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,0.0001001857744995,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0004752379318233,289.8729858398437,294.1499938964844,272.58697509765625,271.5953063964844,272.3279724121094,272.5290222167969,288.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136910714209,7.464979745464007e-09,0.0010136836208403,-0.0186087023466825,0.0,0.0,0.0,-0.0085135279223322,60.0,-11.29116439819336,-0.0,-7.006007507470714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,289.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,9.51388938119635e-05,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0001001857235678,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,7.399683090625331e-05,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,0.0001001857744995,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0004752379318233,289.8729858398437,294.1499938964844,272.58697509765625,271.5953063964844,272.3279724121094,272.5290222167969,288.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136910714209,7.464979745464007e-09,0.0010136836208403,-0.0186087023466825,0.0,0.0,0.0,-0.0085135279223322,60.0,-11.29116439819336,-0.0,-7.006007507470714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,289.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,9.510803647572176e-05,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001001532291411,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,7.397283479804173e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0001001532800728,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0004750837979372,289.8689270019531,294.1499938964844,272.5964050292969,271.60321044921875,272.3303527832031,272.53814697265625,288.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133621981367,7.426536274834916e-09,0.0010133548639714,-0.0185080133378505,0.0,0.0,0.0,-0.0084944693371653,60.0,-11.277621269226074,-0.0,-7.001463586675527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,289.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,9.508031507721172e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,0.0001001240379991,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,7.395126885967329e-05,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.0001001240889308,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,0.0004749453219119,289.8648681640625,294.1499938964844,272.6058959960937,271.6109619140625,272.33282470703125,272.5472412109375,288.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130669688805,7.391999456984877e-09,0.0010130595182999,-0.0184175558388233,0.0,0.0,0.0,-0.0084773479029536,60.0,-11.264399528503418,-0.0,-6.997382939744058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,289.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,9.503171168034896e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,0.0001000728589133,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,7.391347025986761e-05,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.000100072909845,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,0.0004747025377582,289.85675048828125,294.1499938964844,272.62506103515625,271.62603759765625,272.3379211425781,272.5655517578125,288.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125490371137,7.331449669578661e-09,0.0010125417029485,-0.0182589665055274,0.0,0.0,0.0,-0.0084473304450511,60.0,-11.238659858703612,-0.0,-6.990231327108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,289.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,9.503171168034896e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,0.0001000728589133,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,7.391347025986761e-05,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.000100072909845,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,0.0004747025377582,289.85675048828125,294.1499938964844,272.62506103515625,271.62603759765625,272.3379211425781,272.5655517578125,288.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125490371137,7.331449669578661e-09,0.0010125417029485,-0.0182589665055274,0.0,0.0,0.0,-0.0084473304450511,60.0,-11.238659858703612,-0.0,-6.990231327108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,289.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,9.499126463197172e-05,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,0.0001000302654574,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,7.38820162951015e-05,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001000303236651,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,0.000474500528071,289.8486022949219,294.1499938964844,272.6444702148437,271.6405639648437,272.3432922363281,272.583984375,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121181840077,7.281065528275121e-09,0.0010121108498424,-0.0181269999593496,0.0,0.0,0.0,-0.0084223533049225,60.0,-11.21391487121582,-0.0,-6.984283373867586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,289.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,9.499126463197172e-05,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,0.0001000302654574,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,7.38820162951015e-05,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001000303236651,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,0.000474500528071,289.8486022949219,294.1499938964844,272.6444702148437,271.6405639648437,272.3432922363281,272.583984375,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121181840077,7.281065528275121e-09,0.0010121108498424,-0.0181269999593496,0.0,0.0,0.0,-0.0084223533049225,60.0,-11.21391487121582,-0.0,-6.984283373867586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,289.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,9.49583773035556e-05,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,9.9995631899219e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426025390625,0.0,0.0,7.385643402813002e-05,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,9.99956828309223e-05,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,0.0004743362369481,289.8404541015625,294.1499938964844,272.6640930175781,271.65460205078125,272.348876953125,272.60260009765625,288.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011767773889,7.2400907491498864e-09,0.0010117604397237,-0.0180196799337863,0.0,0.0,0.0,-0.0084020402282476,60.0,-11.190017700195312,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,289.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,9.49583773035556e-05,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,9.9995631899219e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426025390625,0.0,0.0,7.385643402813002e-05,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,9.99956828309223e-05,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,0.0004743362369481,289.8404541015625,294.1499938964844,272.6640930175781,271.65460205078125,272.348876953125,272.60260009765625,288.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011767773889,7.2400907491498864e-09,0.0010117604397237,-0.0180196799337863,0.0,0.0,0.0,-0.0084020402282476,60.0,-11.190017700195312,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,289.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,9.49328241404146e-05,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,9.996872540796176e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.383656338788569e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,9.996877633966506e-05,292.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,0.0004742086166515,289.8323059082031,294.1499938964844,272.68389892578125,271.66815185546875,272.35479736328125,272.6214599609375,288.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259766855462e-09,0.0010114882607012,-0.0179363079369068,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.166945457458496,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,289.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,9.49328241404146e-05,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,9.996872540796176e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.383656338788569e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,9.996877633966506e-05,292.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,0.0004742086166515,289.8323059082031,294.1499938964844,272.68389892578125,271.66815185546875,272.35479736328125,272.6214599609375,288.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259766855462e-09,0.0010114882607012,-0.0179363079369068,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.166945457458496,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,289.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,9.492160461377352e-05,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,9.995691652875394e-05,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,7.382783951470628e-05,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,9.995696746045724e-05,292.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,0.0004741525626741,289.8282165527344,294.1499938964844,272.6938781738281,271.6748046875,272.3578186035156,272.6309509277344,288.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113759199157,7.194285167599901e-09,0.0010113688185811,-0.0178997050970792,0.0,0.0,0.0,-0.0083793317899107,60.0,-11.155594825744627,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,289.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,9.491222590440884e-05,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,9.994703577831388e-05,291.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,7.382054172921926e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,9.994708671001716e-05,292.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.000474105705507,289.8241271972656,294.1499938964844,272.70391845703125,271.68133544921875,272.3609313964844,272.6405029296875,288.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112760355696,7.1825985159534875e-09,0.0010112688178196,-0.0178690943866968,0.0,0.0,0.0,-0.0083735380321741,60.0,-11.144408226013184,-0.0,-6.972666000137906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,289.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,9.489774674875662e-05,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.993179992306978e-05,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,7.380928582279012e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,9.993184357881546e-05,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0004740334115922,289.8159484863281,294.1499938964844,272.7240905761719,271.6941223144531,272.3673095703125,272.6597900390625,288.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111217852681,7.164570270390413e-09,0.0010111146839335,-0.0178218744695186,0.0,0.0,0.0,-0.0083646010607481,60.0,-11.122503280639648,-0.0,-6.970540056272513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,289.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,9.489774674875662e-05,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.993179992306978e-05,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,7.380928582279012e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,9.993184357881546e-05,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0004740334115922,289.8159484863281,294.1499938964844,272.7240905761719,271.6941223144531,272.3673095703125,272.6597900390625,288.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111217852681,7.164570270390413e-09,0.0010111146839335,-0.0178218744695186,0.0,0.0,0.0,-0.0083646010607481,60.0,-11.122503280639648,-0.0,-6.970540056272513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,289.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.48876768234186e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.99211915768683e-05,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,7.380144961643964e-05,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,9.99212425085716e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0004739831201732,289.8077697753906,294.1499938964844,272.744384765625,271.70660400390625,272.3739318847656,272.6792297363281,288.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110144503414,7.1520234179445205e-09,0.0010110073490068,-0.0177890118211507,0.0,0.0,0.0,-0.0083583807572722,60.0,-11.101075172424316,-0.0,-6.969060706296659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,289.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.48876768234186e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.99211915768683e-05,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,7.380144961643964e-05,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,9.99212425085716e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,0.0004739831201732,289.8077697753906,294.1499938964844,272.744384765625,271.70660400390625,272.3739318847656,272.6792297363281,288.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110144503414,7.1520234179445205e-09,0.0010110073490068,-0.0177890118211507,0.0,0.0,0.0,-0.0083583807572722,60.0,-11.101075172424316,-0.0,-6.969060706296659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,289.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,9.48822416830808e-05,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.991547267418356e-05,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,7.379722956102341e-05,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,9.991551632992925e-05,292.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0004739559662993,289.799560546875,294.1499938964844,272.7648010253906,271.71881103515625,272.3807983398437,272.6989440917969,288.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109565919265,7.1452586070108745e-09,0.0010109494905918,-0.0177712924778461,0.0,0.0,0.0,-0.008355027064681,60.0,-11.080187797546388,-0.0,-6.968263477347136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,289.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,9.48822416830808e-05,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.991547267418356e-05,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,7.379722956102341e-05,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,9.991551632992925e-05,292.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0004739559662993,289.799560546875,294.1499938964844,272.7648010253906,271.71881103515625,272.3807983398437,272.6989440917969,288.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109565919265,7.1452586070108745e-09,0.0010109494905918,-0.0177712924778461,0.0,0.0,0.0,-0.008355027064681,60.0,-11.080187797546388,-0.0,-6.968263477347136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,289.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,9.488038631388918e-05,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,9.991351544158532e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,7.379578164545819e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,9.991355909733102e-05,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0004739466821774,289.7913513183594,294.1499938964844,272.78533935546875,271.73077392578125,272.3879089355469,272.71881103515625,288.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142944014049135e-09,0.0010109296999871,-0.0177652314305305,0.0,0.0,0.0,-0.0083538796752691,60.0,-11.059677124023438,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,289.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,9.488038631388918e-05,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,9.991351544158532e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,7.379578164545819e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,9.991355909733102e-05,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0004739466821774,289.7913513183594,294.1499938964844,272.78533935546875,271.73077392578125,272.3879089355469,272.71881103515625,288.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142944014049135e-09,0.0010109296999871,-0.0177652314305305,0.0,0.0,0.0,-0.0083538796752691,60.0,-11.059677124023438,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,289.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,9.48807573877275e-05,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,9.99139083432965e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,7.379607268376276e-05,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,9.991395199904218e-05,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,0.0004739485448226,289.7872619628906,294.1499938964844,272.795654296875,271.7366943359375,272.3915710449219,272.72882080078125,288.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143409419541058e-09,0.0010109336581081,-0.0177664496004581,0.0,0.0,0.0,-0.0083541106432676,60.0,-11.049583435058594,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,289.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,9.488200157647952e-05,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,9.991521801566704e-05,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,7.379704038612545e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,9.991526167141274e-05,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0004739547730423,289.7831420898437,294.1499938964844,272.80596923828125,271.7425842285156,272.395263671875,272.7388610839844,288.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144963731775533e-09,0.0010109469294548,-0.0177705213427543,0.0,0.0,0.0,-0.0083548808470368,60.0,-11.039578437805176,-0.0,-6.968228660753084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,289.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,9.488697105553e-05,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,9.992045670514926e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,7.380091119557619e-05,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.992050036089496e-05,292.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,0.0004739796277135,289.77490234375,294.1499938964844,272.8266296386719,271.7542419433594,272.40289306640625,272.75909423828125,288.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151163217145041e-09,0.0010109998984262,-0.0177867598831653,0.0,0.0,0.0,-0.008357954211533,60.0,-11.019857406616213,-0.0,-6.968959809228181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,289.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,9.488697105553e-05,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,9.992045670514926e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,7.380091119557619e-05,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.992050036089496e-05,292.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,0.0004739796277135,289.77490234375,294.1499938964844,272.8266296386719,271.7542419433594,272.40289306640625,272.75909423828125,288.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151163217145041e-09,0.0010109998984262,-0.0177867598831653,0.0,0.0,0.0,-0.008357954211533,60.0,-11.019857406616213,-0.0,-6.968959809228181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,289.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,9.489410149399192e-05,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,9.99279654934071e-05,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,7.38064554752782e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,9.99280091491528e-05,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.000474015250802,289.76666259765625,294.1499938964844,272.84735107421875,271.76580810546875,272.4107360839844,272.7794494628906,288.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110831353813,7.160049442234141e-09,0.0010110759176313,-0.017810033634305,0.0,0.0,0.0,-0.008362359367311,60.0,-11.000395774841309,-0.0,-6.970007149220693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,289.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,9.489410149399192e-05,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,9.99279654934071e-05,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,7.38064554752782e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,9.99280091491528e-05,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.000474015250802,289.76666259765625,294.1499938964844,272.84735107421875,271.76580810546875,272.4107360839844,272.7794494628906,288.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110831353813,7.160049442234141e-09,0.0010110759176313,-0.017810033634305,0.0,0.0,0.0,-0.008362359367311,60.0,-11.000395774841309,-0.0,-6.970007149220693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,289.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,9.49036839301698e-05,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,9.993804997066036e-05,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,7.381390605587512e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,9.993810090236366e-05,292.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.0004740630974993,289.7584228515625,294.1499938964844,272.8681030273437,271.7773132324219,272.4188232421875,272.7999267578125,288.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111851152032,7.171986560194909e-09,0.0010111780138686,-0.0178412999957799,0.0,0.0,0.0,-0.0083682769909501,60.0,-10.981234550476074,-0.0,-6.971414734380232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,289.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,9.49036839301698e-05,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,9.993804997066036e-05,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,7.381390605587512e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,9.993810090236366e-05,292.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.0004740630974993,289.7584228515625,294.1499938964844,272.8681030273437,271.7773132324219,272.4188232421875,272.7999267578125,288.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111851152032,7.171986560194909e-09,0.0010111780138686,-0.0178412999957799,0.0,0.0,0.0,-0.0083682769909501,60.0,-10.981234550476074,-0.0,-6.971414734380232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,289.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,9.491491073276848e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110717773437,0.0,0.0,9.99498734017834e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,7.382263720501214e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.994991705752908e-05,292.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0004741191805806,289.75018310546875,294.1499938964844,272.8888244628906,271.7888488769531,272.4270935058594,272.82049560546875,288.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011304790154,7.185977146662026e-09,0.0010112975724041,-0.0178779456764459,0.0,0.0,0.0,-0.0083752125501632,60.0,-10.962291717529297,-0.0,-6.973064614612667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,289.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,9.491491073276848e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110717773437,0.0,0.0,9.99498734017834e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,7.382263720501214e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.994991705752908e-05,292.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0004741191805806,289.75018310546875,294.1499938964844,272.8888244628906,271.7888488769531,272.4270935058594,272.82049560546875,288.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011304790154,7.185977146662026e-09,0.0010112975724041,-0.0178779456764459,0.0,0.0,0.0,-0.0083752125501632,60.0,-10.962291717529297,-0.0,-6.973064614612667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,289.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,9.492100798524916e-05,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,9.995629807235672e-05,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472045898437,0.0,0.0,7.382738112937659e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.967041015625,0.0,0.0,9.995634900406004e-05,292.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.000474149652291,289.7460327148437,294.1499938964844,272.8992004394531,271.79461669921875,272.43133544921875,272.830810546875,288.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193580398023869e-09,0.001011362648569,-0.0178978592157363,0.0,0.0,0.0,-0.0083789825439453,60.0,-10.952902793884276,-0.0,-6.973961319545198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,289.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,9.492741810390726e-05,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,9.996305016102268e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,7.383237243629992e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,9.996309381676838e-05,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,0.0004741816665045,289.7419128417969,294.1499938964844,272.9095764160156,271.8004150390625,272.4356384277344,272.8411560058594,288.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114380856975,7.201566898373812e-09,0.0010114309843629,-0.0179187785834074,0.0,0.0,0.0,-0.00838294159621,60.0,-10.943557739257812,-0.0,-6.974903499212814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,289.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,9.494084952166304e-05,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,9.997720189858228e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,7.384282071143389e-05,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,9.997724555432796e-05,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0004742487799376,289.733642578125,294.1499938964844,272.9302673339844,271.8121032714844,272.4443664550781,272.86187744140625,288.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.21830728522832e-09,0.0010115740587934,-0.0179626252502203,0.0,0.0,0.0,-0.0083912406116724,60.0,-10.924983978271484,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,289.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,9.494084952166304e-05,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,9.997720189858228e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,7.384282071143389e-05,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,9.997724555432796e-05,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0004742487799376,289.733642578125,294.1499938964844,272.9302673339844,271.8121032714844,272.4443664550781,272.86187744140625,288.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.21830728522832e-09,0.0010115740587934,-0.0179626252502203,0.0,0.0,0.0,-0.0083912406116724,60.0,-10.924983978271484,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,289.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,9.495479753240944e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,9.99918847810477e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,7.385366916423663e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,9.99919284367934e-05,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,0.0004743184545077,289.725341796875,294.1499938964844,272.9508972167969,271.82391357421875,272.4533386230469,272.8825988769531,288.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685828277383e-09,0.0010117227211594,-0.018008142709732,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906537055969238,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,289.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,9.495479753240944e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,9.99918847810477e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,7.385366916423663e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,9.99919284367934e-05,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,0.0004743184545077,289.725341796875,294.1499938964844,272.9508972167969,271.82391357421875,272.4533386230469,272.8825988769531,288.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685828277383e-09,0.0010117227211594,-0.018008142709732,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906537055969238,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,289.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,9.49689347180538e-05,291.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.0001000067713903,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179992675781,0.0,0.0,7.386465586023405e-05,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0001000068077701,292.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.0004743890604004,289.717041015625,294.1499938964844,272.9714660644531,271.8359375,272.4625244140625,272.9033508300781,288.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253297074072407e-09,0.0010118732461705,-0.0180542711168527,0.0,0.0,0.0,-0.0084085864946246,60.0,-10.888185501098633,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
