time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790920,289.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,9.49689347180538e-05,291.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.0001000067713903,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179992675781,0.0,0.0,7.386465586023405e-05,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0001000068077701,292.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.0004743890604004,289.717041015625,294.1499938964844,272.9714660644531,271.8359375,272.4625244140625,272.9033508300781,288.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253297074072407e-09,0.0010118732461705,-0.0180542711168527,0.0,0.0,0.0,-0.0084085864946246,60.0,-10.888185501098633,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,289.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,9.498293366050348e-05,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,0.0001000215124804,291.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,7.387554796878248e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0001000215561361,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,0.000474458996905,289.708740234375,294.1499938964844,272.991943359375,271.84820556640625,272.4718933105469,272.924072265625,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.869909286499023,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,289.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,9.498293366050348e-05,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,0.0001000215124804,291.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,7.387554796878248e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0001000215561361,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,0.000474458996905,289.708740234375,294.1499938964844,272.991943359375,271.84820556640625,272.4718933105469,272.924072265625,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.869909286499023,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,289.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707275390625,0.0,0.0,9.498980944044888e-05,291.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001000287520582,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,7.388089579762891e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,0.000100028795714,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0004744933394249,289.70458984375,294.1499938964844,273.00213623046875,271.8544616699219,272.4766845703125,272.9344177246094,288.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121030500158,7.279311375896212e-09,0.0010120957158505,-0.0181224066764116,0.0,0.0,0.0,-0.0084214825183153,60.0,-10.860795021057127,-0.0,-6.984076605931477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,289.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,9.49965324252844e-05,291.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0001000358388409,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,7.388612721115351e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0001000358824967,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,0.0004745269543491,289.700439453125,294.1499938964844,273.0122985839844,271.8607788085937,272.4814758300781,272.9447631835937,288.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287693559732132e-09,0.0010121674276888,-0.0181443616747856,0.0,0.0,0.0,-0.0084256380796432,60.0,-10.851691246032717,-0.0,-6.985065681419655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,289.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,9.500945452600718e-05,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,0.0001000494448817,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,7.389618258457631e-05,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,0.0001000494885374,292.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,0.000474591506645,289.6921081542969,294.1499938964844,273.03253173828125,271.8736877441406,272.4912414550781,272.9653625488281,288.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303795346302877e-09,0.0010123051470145,-0.0181865356862545,0.0,0.0,0.0,-0.0084336204454302,60.0,-10.833507537841797,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,289.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,9.500945452600718e-05,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,0.0001000494448817,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,7.389618258457631e-05,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,0.0001000494885374,292.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,0.000474591506645,289.6921081542969,294.1499938964844,273.03253173828125,271.8736877441406,272.4912414550781,272.9653625488281,288.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303795346302877e-09,0.0010123051470145,-0.0181865356862545,0.0,0.0,0.0,-0.0084336204454302,60.0,-10.833507537841797,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,289.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,9.502153261564672e-05,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,0.0001000621632556,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,7.39055685698986e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.0001000621996354,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0004746518097817,289.68377685546875,294.1499938964844,273.0525817871094,271.8869934082031,272.5011901855469,272.98590087890625,288.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124411201104,7.318840644643387e-09,0.0010124337859451,-0.0182259418070316,0.0,0.0,0.0,-0.0084410794079303,60.0,-10.815351486206056,-0.0,-6.988742740077214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,289.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,9.502153261564672e-05,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,0.0001000621632556,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,7.39055685698986e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.0001000621996354,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0004746518097817,289.68377685546875,294.1499938964844,273.0525817871094,271.8869934082031,272.5011901855469,272.98590087890625,288.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124411201104,7.318840644643387e-09,0.0010124337859451,-0.0182259418070316,0.0,0.0,0.0,-0.0084410794079303,60.0,-10.815351486206056,-0.0,-6.988742740077214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,289.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,9.503262117505074e-05,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001000738484435,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,7.391420513158664e-05,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0001000738848233,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0004747072525788,289.6754455566406,294.1499938964844,273.072509765625,271.9007263183594,272.5113220214844,273.0063171386719,288.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332667362192069e-09,0.0010125519474968,-0.0182621572166681,0.0,0.0,0.0,-0.0084479339420795,60.0,-10.797216415405272,-0.0,-6.990374856741256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,289.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,9.503262117505074e-05,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001000738484435,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,7.391420513158664e-05,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0001000738848233,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0004747072525788,289.6754455566406,294.1499938964844,273.072509765625,271.9007263183594,272.5113220214844,273.0063171386719,288.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332667362192069e-09,0.0010125519474968,-0.0182621572166681,0.0,0.0,0.0,-0.0084479339420795,60.0,-10.797216415405272,-0.0,-6.990374856741256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,289.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,9.504257468506694e-05,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0001000843185465,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,7.392193947453052e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001000843622023,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0004747569328173,289.6671142578125,294.1499938964844,273.0922241210937,271.9149780273437,272.5216064453125,273.026611328125,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345062780217404e-09,0.001012658001855,-0.0182946231216192,0.0,0.0,0.0,-0.0084540788084268,60.0,-10.779099464416504,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,289.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,9.504257468506694e-05,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0001000843185465,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,7.392193947453052e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001000843622023,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0004747569328173,289.6671142578125,294.1499938964844,273.0922241210937,271.9149780273437,272.5216064453125,273.026611328125,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345062780217404e-09,0.001012658001855,-0.0182946231216192,0.0,0.0,0.0,-0.0084540788084268,60.0,-10.779099464416504,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,289.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,9.504708577878772e-05,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,0.0001000890697469,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.392544648610055e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001000891134026,292.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,0.0004747794591821,289.6629333496094,294.1499938964844,273.1019897460937,271.9223022460937,272.5268249511719,273.03668212890625,288.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350685393703315e-09,0.0010127060813829,-0.018309349194169,0.0,0.0,0.0,-0.0084568662568926,60.0,-10.770049095153809,-0.0,-6.992502932234856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,289.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,9.505129128228872e-05,291.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.000100093508081,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,7.392872066702694e-05,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,0.0001000935444608,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0004748005012515,289.65875244140625,294.1499938964844,273.1116943359375,271.9297790527344,272.5320739746094,273.0467224121094,288.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355931419539273e-09,0.0010127509012818,-0.0183230899274349,0.0,0.0,0.0,-0.008459466509521,60.0,-10.761004447937012,-0.0,-6.993122525500439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,289.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.505877824267372e-05,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.000100101395219,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,7.39345487090759e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0001001014315988,292.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.0004748378996737,289.6504211425781,294.1499938964844,273.1309814453125,271.9451599121094,272.5426940917969,273.0666809082031,288.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128380963578,7.3652635101950645e-09,0.0010128307621926,-0.0183475315570831,0.0,0.0,0.0,-0.0084640933200716,60.0,-10.74293613433838,-0.0,-6.994224577283603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,289.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.505877824267372e-05,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.000100101395219,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,7.39345487090759e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0001001014315988,292.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.0004748378996737,289.6504211425781,294.1499938964844,273.1309814453125,271.9451599121094,272.5426940917969,273.0666809082031,288.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128380963578,7.3652635101950645e-09,0.0010128307621926,-0.0183475315570831,0.0,0.0,0.0,-0.0084640933200716,60.0,-10.74293613433838,-0.0,-6.994224577283603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,289.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,9.506561036687344e-05,291.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084411621094,0.0,0.0,0.0001001085838652,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,7.393986015813425e-05,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.000100108620245,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084411621094,0.0,0.0,0.000474872009363,289.6420593261719,294.1499938964844,273.1499938964844,271.9612121582031,272.553466796875,273.08642578125,288.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012910855934,7.3737727035450015e-09,0.0010129035217687,-0.0183698181062936,0.0,0.0,0.0,-0.0084683112800121,60.0,-10.724961280822754,-0.0,-6.995229995254705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,289.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,9.506561036687344e-05,291.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084411621094,0.0,0.0,0.0001001085838652,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,7.393986015813425e-05,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.000100108620245,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084411621094,0.0,0.0,0.000474872009363,289.6420593261719,294.1499938964844,273.1499938964844,271.9612121582031,272.553466796875,273.08642578125,288.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012910855934,7.3737727035450015e-09,0.0010129035217687,-0.0183698181062936,0.0,0.0,0.0,-0.0084683112800121,60.0,-10.724961280822754,-0.0,-6.995229995254705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,289.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,9.507386857876554e-05,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0001001172859105,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,7.394628482870758e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,0.0001001173222903,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,0.0004749132785946,289.6336975097656,294.1499938964844,273.1685485839844,271.9773864746094,272.5643920898437,273.10595703125,288.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384067135518535e-09,0.001012991531752,-0.0183967817574739,0.0,0.0,0.0,-0.008473414927721,60.0,-10.707234382629396,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,289.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,9.507386857876554e-05,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0001001172859105,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,7.394628482870758e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,0.0001001173222903,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,0.0004749132785946,289.6336975097656,294.1499938964844,273.1685485839844,271.9773864746094,272.5643920898437,273.10595703125,288.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384067135518535e-09,0.001012991531752,-0.0183967817574739,0.0,0.0,0.0,-0.008473414927721,60.0,-10.707234382629396,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,289.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,9.508886432740836e-05,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,0.0001001330820145,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,7.395794818876311e-05,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0001001331183942,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,0.000474988220958,289.62530517578125,294.1499938964844,273.1864318847656,271.9931335449219,272.5754089355469,273.1251220703125,288.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131587041541,7.402758406271914e-09,0.0010131512535735,-0.018445735797286,0.0,0.0,0.0,-0.0084826806560158,60.0,-10.690481185913086,-0.0,-6.998654100698333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,289.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,9.508886432740836e-05,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,0.0001001330820145,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,7.395794818876311e-05,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0001001331183942,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,0.000474988220958,289.62530517578125,294.1499938964844,273.1864318847656,271.9931335449219,272.5754089355469,273.1251220703125,288.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131587041541,7.402758406271914e-09,0.0010131512535735,-0.018445735797286,0.0,0.0,0.0,-0.0084826806560158,60.0,-10.690481185913086,-0.0,-6.998654100698333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,289.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,9.50981193454936e-05,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,0.0001001428172457,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,7.396514411084354e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001001428536255,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,0.0004750344087369,289.6211242675781,294.1499938964844,273.1950988769531,272.0008239746094,272.5809936523437,273.1345520019531,288.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132573079317,7.414282521267523e-09,0.0010132498573511,-0.0184759180992841,0.0,0.0,0.0,-0.0084883933886885,60.0,-10.682477951049805,-0.0,-7.000015500580048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,289.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,9.510901145404203e-05,291.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.0001001542914309,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,7.397362060146406e-05,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,0.0001001543278107,292.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.0004750888328999,289.616943359375,294.1499938964844,273.2035522460937,272.00836181640625,272.5865783691406,273.1438903808594,288.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133733740076,7.427857884323431e-09,0.001013365923427,-0.0185114741325378,0.0,0.0,0.0,-0.0084951231256127,60.0,-10.674777030944824,-0.0,-7.001619906077394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,289.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,9.51347392401658e-05,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001001813798211,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089904785156,0.0,0.0,7.399362948490307e-05,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001001814162009,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0004752173554152,289.6085510253906,294.1499938964844,273.2198486328125,272.02301025390625,272.5978088378906,273.1621398925781,288.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136474156752,7.459910911222778e-09,0.0010136399650946,-0.0185954254120588,0.0,0.0,0.0,-0.0085110133513808,60.0,-10.660228729248049,-0.0,-7.005407809401731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,289.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,9.51347392401658e-05,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001001813798211,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089904785156,0.0,0.0,7.399362948490307e-05,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001001814162009,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0004752173554152,289.6085510253906,294.1499938964844,273.2198486328125,272.02301025390625,272.5978088378906,273.1621398925781,288.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136474156752,7.459910911222778e-09,0.0010136399650946,-0.0185954254120588,0.0,0.0,0.0,-0.0085110133513808,60.0,-10.660228729248049,-0.0,-7.005407809401731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,289.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,9.516543650534004e-05,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,0.0001002137141767,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,7.401750917779282e-05,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.0001002137505565,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,0.0004753707034979,289.60015869140625,294.1499938964844,273.2352600097656,272.0370178222656,272.6091613769531,273.1798400878906,288.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139745427295,7.498165643937682e-09,0.0010139670921489,-0.0186956189572811,0.0,0.0,0.0,-0.0085299778729677,60.0,-10.646809577941896,-0.0,-7.00993112445758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,289.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,9.516543650534004e-05,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,0.0001002137141767,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,7.401750917779282e-05,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.0001002137505565,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,0.0004753707034979,289.60015869140625,294.1499938964844,273.2352600097656,272.0370178222656,272.6091613769531,273.1798400878906,288.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139745427295,7.498165643937682e-09,0.0010139670921489,-0.0186956189572811,0.0,0.0,0.0,-0.0085299778729677,60.0,-10.646809577941896,-0.0,-7.00993112445758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,289.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,9.520113962935284e-05,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001002513090497,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,7.404527423204854e-05,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,0.0001002513454295,292.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0004755490517709,289.5917663574219,294.1499938964844,273.2497253417969,272.0502624511719,272.6205444335937,273.1968688964844,288.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143549880012,7.542646507374684e-09,0.0010143474210053,-0.0188121199607849,0.0,0.0,0.0,-0.0085520287975668,60.0,-10.634602546691896,-0.0,-7.015191272330412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,289.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,9.520113962935284e-05,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001002513090497,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,7.404527423204854e-05,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,0.0001002513454295,292.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0004755490517709,289.5917663574219,294.1499938964844,273.2497253417969,272.0502624511719,272.6205444335937,273.1968688964844,288.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143549880012,7.542646507374684e-09,0.0010143474210053,-0.0188121199607849,0.0,0.0,0.0,-0.0085520287975668,60.0,-10.634602546691896,-0.0,-7.015191272330412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,289.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,9.524176857667044e-05,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0001002940989565,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,7.407688099192455e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0001002941353362,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0004757520218845,289.5833740234375,294.1499938964844,273.26318359375,272.0627136230469,272.6319580078125,273.2131652832031,288.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147879365831,7.593272677297591e-09,0.0010147802531719,-0.0189447160810232,0.0,0.0,0.0,-0.0085771270096302,60.0,-10.623632431030272,-0.0,-7.02118114759287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,289.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,9.524176857667044e-05,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0001002940989565,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,7.407688099192455e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0001002941353362,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0004757520218845,289.5833740234375,294.1499938964844,273.26318359375,272.0627136230469,272.6319580078125,273.2131652832031,288.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147879365831,7.593272677297591e-09,0.0010147802531719,-0.0189447160810232,0.0,0.0,0.0,-0.0085771270096302,60.0,-10.623632431030272,-0.0,-7.02118114759287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,289.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,9.526372014079244e-05,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.0001003172146738,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,7.409395038848743e-05,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,0.0001003172510536,292.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.0004758616851177,289.57916259765625,294.1499938964844,273.26953125,272.0686340332031,272.6376953125,273.2209777832031,288.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620625019910676e-09,0.0010150141315534,-0.0190163515508174,0.0,0.0,0.0,-0.008590686134994,60.0,-10.618632316589355,-0.0,-7.024418380296994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,289.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,9.52870468609035e-05,291.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0001003417710307,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752990722656,0.0,0.0,7.411208935081959e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,0.0001003418074105,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0004759781586471,289.574951171875,294.1499938964844,273.2756042480469,272.0743103027344,272.6434326171875,273.22857666015625,288.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152702452614,7.649680888732746e-09,0.0010152626782655,-0.0190924517810344,0.0,0.0,0.0,-0.008605089969933,60.0,-10.613959312438965,-0.0,-7.027858117680807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,9.533704724162816e-05,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.000100394434412,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,7.415098662022501e-05,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,0.0001003944707917,292.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.000476227956824,289.5665283203125,294.1499938964844,273.286865234375,272.0849304199219,272.6549072265625,273.2430725097656,288.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158030781894,7.71198660487471e-09,0.0010157953947782,-0.0192556325346231,0.0,0.0,0.0,-0.0086359782144427,60.0,-10.60555934906006,-0.0,-7.035237103991676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,9.533704724162816e-05,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.000100394434412,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,7.415098662022501e-05,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,0.0001003944707917,292.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.000476227956824,289.5665283203125,294.1499938964844,273.286865234375,272.0849304199219,272.6549072265625,273.2430725097656,288.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158030781894,7.71198660487471e-09,0.0010157953947782,-0.0192556325346231,0.0,0.0,0.0,-0.0086359782144427,60.0,-10.60555934906006,-0.0,-7.035237103991676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,289.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.539116581436248e-05,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,0.000100451419712,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,7.419307803502306e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,0.0001004514560918,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,0.0004764983023051,289.55810546875,294.1499938964844,273.2969055175781,272.09454345703125,272.6663818359375,273.25665283203125,288.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163796832785,7.779413557784665e-09,0.0010163718834519,-0.0194322243332862,0.0,0.0,0.0,-0.0086694043129682,60.0,-10.598390579223633,-0.0,-7.043226446512564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,289.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.539116581436248e-05,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,0.000100451419712,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,7.419307803502306e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,0.0001004514560918,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,0.0004764983023051,289.55810546875,294.1499938964844,273.2969055175781,272.09454345703125,272.6663818359375,273.25665283203125,288.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163796832785,7.779413557784665e-09,0.0010163718834519,-0.0194322243332862,0.0,0.0,0.0,-0.0086694043129682,60.0,-10.598390579223633,-0.0,-7.043226446512564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
