time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793260,289.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,9.544954082230106e-05,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0001005128942779,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499694824219,0.0,0.0,7.423848001053557e-05,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.0001005129306577,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0004767898935824,289.5496826171875,294.1499938964844,273.30572509765625,272.10308837890625,272.67779541015625,273.26904296875,288.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001690343,7.852144712217068e-09,0.0010169938905164,-0.0196227077394723,0.0,0.0,0.0,-0.0087054604664444,60.0,-10.592653274536133,-0.0,-7.051849593153747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,289.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,9.544954082230106e-05,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0001005128942779,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499694824219,0.0,0.0,7.423848001053557e-05,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.0001005129306577,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0004767898935824,289.5496826171875,294.1499938964844,273.30572509765625,272.10308837890625,272.67779541015625,273.26904296875,288.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001690343,7.852144712217068e-09,0.0010169938905164,-0.0196227077394723,0.0,0.0,0.0,-0.0087054604664444,60.0,-10.592653274536133,-0.0,-7.051849593153747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,289.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,9.551118273520842e-05,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0001005778030958,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,7.428642129525542e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,0.0001005778321996,292.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0004770977830048,289.5412292480469,294.1499938964844,273.3132019042969,272.1104431152344,272.6891784667969,273.2804870605469,288.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176585055887,7.928941947454861e-09,0.0010176504729315,-0.0198238361626863,0.0,0.0,0.0,-0.0087435320019721,60.0,-10.588034629821776,-0.0,-7.060960172111663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,289.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,9.551118273520842e-05,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0001005778030958,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,7.428642129525542e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,0.0001005778321996,292.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0004770977830048,289.5412292480469,294.1499938964844,273.3132019042969,272.1104431152344,272.6891784667969,273.2804870605469,288.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176585055887,7.928941947454861e-09,0.0010176504729315,-0.0198238361626863,0.0,0.0,0.0,-0.0087435320019721,60.0,-10.588034629821776,-0.0,-7.060960172111663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,9.5543175120838e-05,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0001006114980555,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,7.431130507029593e-05,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0001006115271593,292.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0004772576212417,289.5370178222656,294.1499938964844,273.3164367675781,272.1136474609375,272.69482421875,273.2856750488281,288.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017999369651,7.96880694764468e-09,0.0010179914534091,-0.019928241148591,0.0,0.0,0.0,-0.0087632946670055,60.0,-10.586288452148438,-0.0,-7.065692386731828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,289.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,9.557596786180512e-05,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0001006460297503,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,7.433681457769126e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,0.0001006460588541,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0004774214175995,289.5328063964844,294.1499938964844,273.3193054199219,272.1165466308594,272.700439453125,273.2905578613281,288.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009662266772466e-09,0.0010183406993746,-0.0200352352112531,0.0,0.0,0.0,-0.0087835481390357,60.0,-10.584872245788574,-0.0,-7.07054326198886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,289.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,9.564330684952438e-05,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,0.0001007169412332,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,7.438918692059815e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.000100716970337,292.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,0.0004777577996719,289.5243530273437,294.1499938964844,273.3239440917969,272.1213684082031,272.7116394042969,273.29931640625,288.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093561376654181e-09,0.001019058167003,-0.020254960283637,0.0,0.0,0.0,-0.008825141005218,60.0,-10.583003044128418,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,289.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,9.564330684952438e-05,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,0.0001007169412332,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,7.438918692059815e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.000100716970337,292.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,0.0004777577996719,289.5243530273437,294.1499938964844,273.3239440917969,272.1213684082031,272.7116394042969,273.29931640625,288.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093561376654181e-09,0.001019058167003,-0.020254960283637,0.0,0.0,0.0,-0.008825141005218,60.0,-10.583003044128418,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,289.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899719238281,0.0,0.0,9.571234841132537e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0001007896426017,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,7.444289076374844e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,0.0001007896789815,292.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0004781026800628,289.515869140625,294.1499938964844,273.3270874023437,272.12481689453125,272.7226867675781,273.3067321777344,288.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179585009315815e-09,0.0010197936790063,-0.0204802434891462,0.0,0.0,0.0,-0.0088677862659096,60.0,-10.582327842712402,-0.0,-7.090736886539163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,289.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899719238281,0.0,0.0,9.571234841132537e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0001007896426017,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,7.444289076374844e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,0.0001007896789815,292.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0004781026800628,289.515869140625,294.1499938964844,273.3270874023437,272.12481689453125,272.7226867675781,273.3067321777344,288.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179585009315815e-09,0.0010197936790063,-0.0204802434891462,0.0,0.0,0.0,-0.0088677862659096,60.0,-10.582327842712402,-0.0,-7.090736886539163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,9.578243043506518e-05,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001008634426398,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.449739496223629e-05,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0001008634717436,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0004784527409356,289.5074157714844,294.1499938964844,273.3286437988281,272.1268005371094,272.7335510253906,273.31256103515625,288.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.582974433898926,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,9.578243043506518e-05,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001008634426398,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.449739496223629e-05,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0001008634717436,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0004784527409356,289.5074157714844,294.1499938964844,273.3286437988281,272.1268005371094,272.7335510253906,273.31256103515625,288.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.582974433898926,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,9.585270890966058e-05,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0001009374536806,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,7.455205923179165e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001009374827845,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0004788038204424,289.4989318847656,294.1499938964844,273.3285827636719,272.12725830078125,272.7442626953125,273.3170166015625,288.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212975321337,8.35446467561951e-09,0.0010212891502305,-0.020938217639923,0.0,0.0,0.0,-0.0089544812217354,60.0,-10.584675788879396,-0.0,-7.111549393812312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,9.585270890966058e-05,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0001009374536806,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,7.455205923179165e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001009374827845,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0004788038204424,289.4989318847656,294.1499938964844,273.3285827636719,272.12725830078125,272.7442626953125,273.3170166015625,288.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212975321337,8.35446467561951e-09,0.0010212891502305,-0.020938217639923,0.0,0.0,0.0,-0.0089544812217354,60.0,-10.584675788879396,-0.0,-7.111549393812312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,289.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,9.588767716195434e-05,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001009742773021,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,7.457925676135346e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,0.0001009743064059,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0004789785016328,289.49468994140625,294.1499938964844,273.3279113769531,272.1268920898437,272.7495422363281,273.3186950683594,288.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.39803515617632e-09,0.0010216616792604,-0.0210523214191198,0.0,0.0,0.0,-0.0089760813862085,60.0,-10.585948944091797,-0.0,-7.116739197954304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,289.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,9.5922288892325e-05,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001010107225738,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,7.460617780452594e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041015625,0.0,0.0,0.0001010107516776,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0004791513783857,289.4904479980469,294.1499938964844,273.3268127441406,272.1260986328125,272.7547607421875,273.3199157714844,288.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441156218452761e-09,0.0010220303665846,-0.0211652442812919,0.0,0.0,0.0,-0.0089974580332636,60.0,-10.587517738342283,-0.0,-7.12187784301932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,9.59899480221793e-05,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,0.0001010819760267,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,7.465880480594933e-05,290.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0001010820051305,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.0004794893611688,289.4819641113281,294.1499938964844,273.3232727050781,272.123291015625,272.7650146484375,273.321044921875,288.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227598249912,8.525456784980179e-09,0.0010227512102574,-0.0213860031217336,0.0,0.0,0.0,-0.0090392492711544,60.0,-10.591519355773926,-0.0,-7.131928470016646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,9.59899480221793e-05,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,0.0001010819760267,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,7.465880480594933e-05,290.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0001010820051305,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.0004794893611688,289.4819641113281,294.1499938964844,273.3232727050781,272.123291015625,272.7650146484375,273.321044921875,288.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227598249912,8.525456784980179e-09,0.0010227512102574,-0.0213860031217336,0.0,0.0,0.0,-0.0090392492711544,60.0,-10.591519355773926,-0.0,-7.131928470016646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,289.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,9.605538798496128e-05,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0001011508866213,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,7.470970012946054e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,0.0001011509157251,292.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0004798162553925,289.47344970703125,294.1499938964844,273.3179016113281,272.1187438964844,272.7750549316406,273.32061767578125,288.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234571527689,8.60699245208707e-09,0.0010234485380351,-0.02159951813519,0.0,0.0,0.0,-0.0090796705335378,60.0,-10.596426963806152,-0.0,-7.141656510611939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,289.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,9.605538798496128e-05,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0001011508866213,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,7.470970012946054e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,0.0001011509157251,292.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0004798162553925,289.47344970703125,294.1499938964844,273.3179016113281,272.1187438964844,272.7750549316406,273.32061767578125,288.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234571527689,8.60699245208707e-09,0.0010234485380351,-0.02159951813519,0.0,0.0,0.0,-0.0090796705335378,60.0,-10.596426963806152,-0.0,-7.141656510611939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,9.611716086510568e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.0001012159336823,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,7.4757743277587e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0001012159627862,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.000480124814203,289.4649658203125,294.1499938964844,273.3106384277344,272.11236572265625,272.78472900390625,273.3181457519531,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241152485832,8.683953112154086e-09,0.0010241065174341,-0.0218010488897562,0.0,0.0,0.0,-0.0091178230941295,60.0,-10.602442741394045,-0.0,-7.150844538728053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,9.611716086510568e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.0001012159336823,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,7.4757743277587e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0001012159627862,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.000480124814203,289.4649658203125,294.1499938964844,273.3106384277344,272.11236572265625,272.78472900390625,273.3181457519531,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241152485832,8.683953112154086e-09,0.0010241065174341,-0.0218010488897562,0.0,0.0,0.0,-0.0091178230941295,60.0,-10.602442741394045,-0.0,-7.150844538728053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,289.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,9.61754412855953e-05,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307067871094,0.0,0.0,0.0001012773063848,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,7.480307249352336e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.0001012773354887,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307067871094,0.0,0.0,0.000480415939819,289.4564514160156,294.1499938964844,273.30145263671875,272.1040954589844,272.7940979003906,273.3139343261719,288.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247362079098,8.756569691570348e-09,0.0010247274767607,-0.021991204470396,0.0,0.0,0.0,-0.0091538224369287,60.0,-10.60932731628418,-0.0,-7.159519554988948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,289.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,9.61754412855953e-05,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307067871094,0.0,0.0,0.0001012773063848,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,7.480307249352336e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.0001012773354887,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307067871094,0.0,0.0,0.000480415939819,289.4564514160156,294.1499938964844,273.30145263671875,272.1040954589844,272.7940979003906,273.3139343261719,288.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247362079098,8.756569691570348e-09,0.0010247274767607,-0.021991204470396,0.0,0.0,0.0,-0.0091538224369287,60.0,-10.60932731628418,-0.0,-7.159519554988948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,289.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,9.620276250643656e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.0001013060827972,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,7.482432556571439e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.000101306111901,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.0004805524367839,289.4521789550781,294.1499938964844,273.29608154296875,272.0992126464844,272.79864501953125,273.31109619140625,288.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025027479045,8.790614458575874e-09,0.0010250186314806,-0.0220803543925285,0.0,0.0,0.0,-0.0091706998646259,60.0,-10.613141059875488,-0.0,-7.163588833236646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,9.622890502214432e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0001013336150208,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,7.484466186724603e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,0.0001013336368487,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0004806830256711,289.44793701171875,294.1499938964844,273.29022216796875,272.0938720703125,272.8031005859375,273.3077087402344,288.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823183961226277e-09,0.0010252970969304,-0.0221656393259763,0.0,0.0,0.0,-0.009186846204102,60.0,-10.617185592651367,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.627699182601646e-05,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,0.0001013842484098,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,7.488206028938293e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001013842775137,292.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,0.0004809232195839,289.4394226074219,294.1499938964844,273.2769470214844,272.08160400390625,272.8117370605469,273.299560546875,288.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883096924705569e-09,0.0010258094407618,-0.0223225224763155,0.0,0.0,0.0,-0.0092165470123291,60.0,-10.625936508178713,-0.0,-7.174647009833279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.627699182601646e-05,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,0.0001013842484098,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,7.488206028938293e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001013842775137,292.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,0.0004809232195839,289.4394226074219,294.1499938964844,273.2769470214844,272.08160400390625,272.8117370605469,273.299560546875,288.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883096924705569e-09,0.0010258094407618,-0.0223225224763155,0.0,0.0,0.0,-0.0092165470123291,60.0,-10.625936508178713,-0.0,-7.174647009833279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,9.632000728743152e-05,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0001014295485219,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,7.491551514249295e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,0.0001014295703498,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0004811380931641,289.430908203125,294.1499938964844,273.2615051269531,272.0672302246094,272.8199462890625,273.2893981933594,288.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936690498728694e-09,0.0010262677678838,-0.022462859749794,0.0,0.0,0.0,-0.0092431157827377,60.0,-10.635544776916504,-0.0,-7.181059658023514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,9.632000728743152e-05,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0001014295485219,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,7.491551514249295e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,0.0001014295703498,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0004811380931641,289.430908203125,294.1499938964844,273.2615051269531,272.0672302246094,272.8199462890625,273.2893981933594,288.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936690498728694e-09,0.0010262677678838,-0.022462859749794,0.0,0.0,0.0,-0.0092431157827377,60.0,-10.635544776916504,-0.0,-7.181059658023514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,289.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,9.635584137868136e-05,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,0.0001014672816381,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,7.494338933611289e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,0.000101467303466,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,0.0004813170817214,289.42236328125,294.1499938964844,273.2438659667969,272.0506591796875,272.8276672363281,273.2769775390625,288.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266584577038,8.98133656335176e-09,0.0010266494937241,-0.0225797649472951,0.0,0.0,0.0,-0.0092652486637234,60.0,-10.646079063415527,-0.0,-7.186404360481903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,289.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,9.635584137868136e-05,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,0.0001014672816381,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,7.494338933611289e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,0.000101467303466,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,0.0004813170817214,289.42236328125,294.1499938964844,273.2438659667969,272.0506591796875,272.8276672363281,273.2769775390625,288.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266584577038,8.98133656335176e-09,0.0010266494937241,-0.0225797649472951,0.0,0.0,0.0,-0.0092652486637234,60.0,-10.646079063415527,-0.0,-7.186404360481903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,289.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,9.63855054578744e-05,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0001014985173242,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,7.496646139770746e-05,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,0.000101498546428,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0004814652784261,289.4138488769531,294.1499938964844,273.22393798828125,272.0318603515625,272.8349304199219,273.2625732421875,288.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269746417179,9.018296331930742e-09,0.0010269655613228,-0.022676546126604,0.0,0.0,0.0,-0.0092835715040564,60.0,-10.65737247467041,-0.0,-7.190829620640218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,289.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,9.63855054578744e-05,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0001014985173242,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,7.496646139770746e-05,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,0.000101498546428,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0004814652784261,289.4138488769531,294.1499938964844,273.22393798828125,272.0318603515625,272.8349304199219,273.2625732421875,288.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269746417179,9.018296331930742e-09,0.0010269655613228,-0.022676546126604,0.0,0.0,0.0,-0.0092835715040564,60.0,-10.65737247467041,-0.0,-7.190829620640218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,289.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.639735799282788e-05,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.0001015110028674,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,7.497568003600463e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62158203125,0.0,0.0,0.0001015110246953,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.0004815244756173,289.4095764160156,294.1499938964844,273.213134765625,272.0216064453125,272.83837890625,273.2545166015625,288.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271009523421,9.033065850871937e-09,0.001027091871947,-0.0227152183651924,0.0,0.0,0.0,-0.009290893562138,60.0,-10.66334056854248,-0.0,-7.192598872052258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,289.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,9.640724601922555e-05,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,0.0001015214147628,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,7.498337072320282e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61724853515625,0.0,0.0,0.0001015214438666,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,0.0004815738939214,289.40533447265625,294.1499938964844,273.20172119140625,272.0107421875,272.8416748046875,273.2459411621094,288.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272063082084,9.045388438266856e-09,0.0010271972278133,-0.0227474831044673,0.0,0.0,0.0,-0.0092970021069049,60.0,-10.669504165649414,-0.0,-7.194074669314432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,289.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,9.642016811994836e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0001015350280795,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,7.499342609662563e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0001015350499073,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0004816384462174,289.39678955078125,294.1499938964844,273.1770935058594,271.9872131347656,272.84783935546875,273.2269592285156,288.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273440275341,9.061493777551276e-09,0.0010273350635543,-0.0227896552532911,0.0,0.0,0.0,-0.0093049863353371,60.0,-10.682461738586426,-0.0,-7.19600379284202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,289.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,9.642016811994836e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0001015350280795,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,7.499342609662563e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0001015350499073,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0004816384462174,289.39678955078125,294.1499938964844,273.1770935058594,271.9872131347656,272.84783935546875,273.2269592285156,288.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273440275341,9.061493777551276e-09,0.0010273350635543,-0.0227896552532911,0.0,0.0,0.0,-0.0093049863353371,60.0,-10.682461738586426,-0.0,-7.19600379284202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,289.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,9.642513032304124e-05,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.000101540252217,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,7.499728235416114e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998840332031,0.0,0.0,0.0001015402813209,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.0004816632426809,289.3882751464844,294.1499938964844,273.1499938964844,271.9612121582031,272.8534240722656,273.2058410644531,288.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273969965055,9.067678163887647e-09,0.0010273879161104,-0.0228058490902185,0.0,0.0,0.0,-0.0093080531805753,60.0,-10.69612979888916,-0.0,-7.196744888915418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
