time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795600,289.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,9.642513032304124e-05,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.000101540252217,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,7.499728235416114e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998840332031,0.0,0.0,0.0001015402813209,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.0004816632426809,289.3882751464844,294.1499938964844,273.1499938964844,271.9612121582031,272.8534240722656,273.2058410644531,288.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273969965055,9.067678163887647e-09,0.0010273879161104,-0.0228058490902185,0.0,0.0,0.0,-0.0093080531805753,60.0,-10.69612979888916,-0.0,-7.196744888915418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,289.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,9.641884389566258e-05,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.0001015336310956,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,7.499239291064441e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0001015336529235,291.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.000481631810544,289.3797607421875,294.1499938964844,273.1194152832031,271.93170166015625,272.8584289550781,273.1822814941406,288.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273300576955,9.059840877512217e-09,0.0010273209773004,-0.0227853264659643,0.0,0.0,0.0,-0.009304167702794,60.0,-10.710759162902832,-0.0,-7.195805551418746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,289.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,9.641884389566258e-05,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.0001015336310956,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,7.499239291064441e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0001015336529235,291.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.000481631810544,289.3797607421875,294.1499938964844,273.1194152832031,271.93170166015625,272.8584289550781,273.1822814941406,288.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273300576955,9.059840877512217e-09,0.0010273209773004,-0.0227853264659643,0.0,0.0,0.0,-0.009304167702794,60.0,-10.710759162902832,-0.0,-7.195805551418746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,289.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,9.640003554522993e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.000101513825939,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,7.497776095988229e-05,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58251953125,0.0,0.0,0.0001015138477669,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0004815378633793,289.3712463378906,294.1499938964844,273.08453369140625,271.8978576660156,272.8627319335937,273.1556701660156,288.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271297069266,9.036408954443688e-09,0.0010271206265315,-0.0227239727973938,0.0,0.0,0.0,-0.0092925522476434,60.0,-10.726881980895996,-0.0,-7.192998907612491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,289.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,9.640003554522993e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.000101513825939,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,7.497776095988229e-05,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58251953125,0.0,0.0,0.0001015138477669,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0004815378633793,289.3712463378906,294.1499938964844,273.08453369140625,271.8978576660156,272.8627319335937,273.1556701660156,288.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271297069266,9.036408954443688e-09,0.0010271206265315,-0.0227239727973938,0.0,0.0,0.0,-0.0092925522476434,60.0,-10.726881980895996,-0.0,-7.192998907612491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,289.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,9.638637857278808e-05,291.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,0.0001014994413708,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,7.49671453377232e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,0.0001014994704746,291.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,0.0004814696440007,289.3669738769531,294.1499938964844,273.0655212402344,271.8794250488281,272.8645935058594,273.1411437988281,288.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269841877743,9.019395008635913e-09,0.0010269752237945,-0.0226794220507144,0.0,0.0,0.0,-0.0092841172590851,60.0,-10.73552703857422,-0.0,-7.190961071046331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,289.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419616699219,0.0,0.0,9.636978211347014e-05,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5402526855469,0.0,0.0,0.0001014819717966,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,7.495423778891563e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,0.0001014819936244,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5402526855469,0.0,0.0,0.0004813867562916,289.3627319335937,294.1499938964844,273.0455627441406,271.8599853515625,272.86627197265625,273.125732421875,288.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268073529005,8.998720879560551e-09,0.0010267983889207,-0.0226252861320972,0.0,0.0,0.0,-0.0092738680541515,60.0,-10.744559288024902,-0.0,-7.188485540154943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,289.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,9.63289276114665e-05,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,0.0001014389490592,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,7.49224636820145e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,0.0001014389708871,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,0.0004811827093362,289.3542175292969,294.1499938964844,273.0028381347656,271.8183288574219,272.8690185546875,273.092529296875,288.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263721924275,8.947822927041216e-09,0.0010263632284477,-0.0224920120090246,0.0,0.0,0.0,-0.00924863666296,60.0,-10.763667106628418,-0.0,-7.1823926361958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,289.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,9.63289276114665e-05,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,0.0001014389490592,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,7.49224636820145e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,0.0001014389708871,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,0.0004811827093362,289.3542175292969,294.1499938964844,273.0028381347656,271.8183288574219,272.8690185546875,273.092529296875,288.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263721924275,8.947822927041216e-09,0.0010263632284477,-0.0224920120090246,0.0,0.0,0.0,-0.00924863666296,60.0,-10.763667106628418,-0.0,-7.1823926361958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,289.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,9.62779886322096e-05,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,0.0001013853034237,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.545654296875,0.0,0.0,7.488283881684765e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0001013853325275,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,0.0004809282545465,289.3457336425781,294.1499938964844,272.95660400390625,271.77313232421875,272.870849609375,273.0557861328125,288.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258294641971,8.884356361704704e-09,0.0010258206166327,-0.0223258230835199,0.0,0.0,0.0,-0.0092171737924218,60.0,-10.78423309326172,-0.0,-7.174798355435996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,289.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,9.62779886322096e-05,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,0.0001013853034237,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.545654296875,0.0,0.0,7.488283881684765e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0001013853325275,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,0.0004809282545465,289.3457336425781,294.1499938964844,272.95660400390625,271.77313232421875,272.870849609375,273.0557861328125,288.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258294641971,8.884356361704704e-09,0.0010258206166327,-0.0223258230835199,0.0,0.0,0.0,-0.0092171737924218,60.0,-10.78423309326172,-0.0,-7.174798355435996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,289.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,9.621808567317204e-05,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0001013222281471,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,7.483625086024404e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.000101322249975,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0004806290380656,289.33721923828125,294.1499938964844,272.9071350097656,271.7247619628906,272.87188720703125,273.0160522460937,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251911589875,8.809725393632561e-09,0.0010251824278384,-0.0221303980797529,0.0,0.0,0.0,-0.0091801760718226,60.0,-10.80597972869873,-0.0,-7.165873228132116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,289.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,9.621808567317204e-05,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0001013222281471,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,7.483625086024404e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.000101322249975,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0004806290380656,289.33721923828125,294.1499938964844,272.9071350097656,271.7247619628906,272.87188720703125,273.0160522460937,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251911589875,8.809725393632561e-09,0.0010251824278384,-0.0221303980797529,0.0,0.0,0.0,-0.0091801760718226,60.0,-10.80597972869873,-0.0,-7.165873228132116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,289.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,9.615042654331774e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,0.0001012509819702,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,7.478363113477826e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,0.000101251003798,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,0.0004802910552825,289.3287353515625,294.1499938964844,272.8547058105469,271.67340087890625,272.8719482421875,272.9730834960937,288.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244703153148,8.725429267997242e-09,0.0010244615841656,-0.0219096597284078,0.0,0.0,0.0,-0.009138386696577,60.0,-10.828964233398438,-0.0,-7.155799153224508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,289.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,9.615042654331774e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,0.0001012509819702,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,7.478363113477826e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,0.000101251003798,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,0.0004802910552825,289.3287353515625,294.1499938964844,272.8547058105469,271.67340087890625,272.8719482421875,272.9730834960937,288.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244703153148,8.725429267997242e-09,0.0010244615841656,-0.0219096597284078,0.0,0.0,0.0,-0.009138386696577,60.0,-10.828964233398438,-0.0,-7.155799153224508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,289.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,9.61137266131118e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,0.0001012123320833,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244140625,0.0,0.0,7.47550802771002e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0001012123539112,291.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,0.0004801077302545,289.3244934082031,294.1499938964844,272.82745361328125,271.6466979980469,272.87158203125,272.95037841796875,288.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679702290237401e-09,0.0010240706615149,-0.0217899195849895,0.0,0.0,0.0,-0.0091157183051109,60.0,-10.840906143188477,-0.0,-7.150337211214719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,9.607522224541754e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,0.0001011717904475,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201721191406,0.0,0.0,7.472513971151784e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,0.0001011718122754,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,0.0004799154121428,289.3202514648437,294.1499938964844,272.799560546875,271.6193542480469,272.8709411621094,272.92694091796875,288.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631736214681496e-09,0.0010236605303362,-0.0216643121093511,0.0,0.0,0.0,-0.0090919388458132,60.0,-10.853086471557615,-0.0,-7.144609526221758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,289.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,9.59935860009864e-05,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,0.0001010858250083,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,7.466164242941886e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,0.0001010858468362,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,0.0004795076092705,289.3117980957031,294.1499938964844,272.74200439453125,271.5628967285156,272.8689880371094,272.8782043457031,288.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.530025574771116e-09,0.0010227907914668,-0.0213979668915271,0.0,0.0,0.0,-0.0090415170416235,60.0,-10.87810516357422,-0.0,-7.132473456294974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,289.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,9.59935860009864e-05,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,0.0001010858250083,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,7.466164242941886e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,0.0001010858468362,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,0.0004795076092705,289.3117980957031,294.1499938964844,272.74200439453125,271.5628967285156,272.8689880371094,272.8782043457031,288.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.530025574771116e-09,0.0010227907914668,-0.0213979668915271,0.0,0.0,0.0,-0.0090415170416235,60.0,-10.87810516357422,-0.0,-7.132473456294974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,289.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,9.590639820089564e-05,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0001009940096992,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,7.459383050445467e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.000100994031527,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0004790720995515,289.3033447265625,294.1499938964844,272.6822814941406,271.5043334960937,272.8659362792969,272.8269348144531,288.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218704119324,8.421396913149692e-09,0.0010218619136139,-0.021113496273756,0.0,0.0,0.0,-0.0089876651763916,60.0,-10.904016494750977,-0.0,-7.119523104393012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,289.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,9.590639820089564e-05,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0001009940096992,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,7.459383050445467e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.000100994031527,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0004790720995515,289.3033447265625,294.1499938964844,272.6822814941406,271.5043334960937,272.8659362792969,272.8269348144531,288.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218704119324,8.421396913149692e-09,0.0010218619136139,-0.021113496273756,0.0,0.0,0.0,-0.0089876651763916,60.0,-10.904016494750977,-0.0,-7.119523104393012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,289.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,9.581530321156606e-05,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.000100898083474,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,7.452297722920775e-05,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,0.0001008981053018,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0004786170611623,289.2948913574219,294.1499938964844,272.62066650390625,271.4438781738281,272.86187744140625,272.7735290527344,288.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208998573943,8.307903698323571e-09,0.0010208914754912,-0.0208162851631641,0.0,0.0,0.0,-0.0089314021170139,60.0,-10.930707931518556,-0.0,-7.106005028845176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,289.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,9.581530321156606e-05,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.000100898083474,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,7.452297722920775e-05,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,0.0001008981053018,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0004786170611623,289.2948913574219,294.1499938964844,272.62066650390625,271.4438781738281,272.86187744140625,272.7735290527344,288.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208998573943,8.307903698323571e-09,0.0010208914754912,-0.0208162851631641,0.0,0.0,0.0,-0.0089314021170139,60.0,-10.930707931518556,-0.0,-7.106005028845176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,289.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,9.572176350047812e-05,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0001007995815598,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,7.445022492902353e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0001007996033877,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0004781497991643,289.2864685058594,294.1499938964844,272.55743408203125,271.3818359375,272.8566589355469,272.7179870605469,288.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191363143339458e-09,0.0010198949603363,-0.0205110870301723,0.0,0.0,0.0,-0.0088736275210976,60.0,-10.95824909210205,-0.0,-7.092137366271345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,289.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,9.572176350047812e-05,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0001007995815598,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,7.445022492902353e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0001007996033877,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0004781497991643,289.2864685058594,294.1499938964844,272.55743408203125,271.3818359375,272.8566589355469,272.7179870605469,288.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191363143339458e-09,0.0010198949603363,-0.0205110870301723,0.0,0.0,0.0,-0.0088736275210976,60.0,-10.95824909210205,-0.0,-7.092137366271345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,289.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,9.567460074322298e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.462158203125,0.0,0.0,0.0001007499158731,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,7.441354682669044e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,0.000100749937701,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621887207031,0.0,0.0,0.0004779142327606,289.2822570800781,294.1499938964844,272.5252990722656,271.3503112792969,272.8536682128906,272.6896057128906,288.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132603923627357e-09,0.0010193925118073,-0.0203572064638137,0.0,0.0,0.0,-0.0088444985449314,60.0,-10.97227382659912,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,289.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,9.562743071001024e-05,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0001007002429105,291.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,7.437685417244211e-05,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,0.0001007002647384,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0004776786081492,289.2780456542969,294.1499938964844,272.49285888671875,271.3184814453125,272.85040283203125,272.66082763671875,288.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073834933952641e-09,0.001018889946863,-0.0202032979577779,0.0,0.0,0.0,-0.0088153639808297,60.0,-10.986485481262209,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,289.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,9.553387644700706e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0001006017264444,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,7.430408732034266e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,0.0001006017409963,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0004772112588398,289.2696533203125,294.1499938964844,272.4271850585937,271.2540588378906,272.8431396484375,272.6021728515625,288.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957271286329615e-09,0.0010178931988775,-0.0198980290442705,0.0,0.0,0.0,-0.0087575782090425,60.0,-11.01549243927002,-0.0,-7.06432246033728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,289.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,9.553387644700706e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0001006017264444,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,7.430408732034266e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,0.0001006017409963,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0004772112588398,289.2696533203125,294.1499938964844,272.4271850585937,271.2540588378906,272.8431396484375,272.6021728515625,288.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957271286329615e-09,0.0010178931988775,-0.0198980290442705,0.0,0.0,0.0,-0.0087575782090425,60.0,-11.01549243927002,-0.0,-7.06432246033728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,289.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,9.544218482915312e-05,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44171142578125,0.0,0.0,0.0001005051744868,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,7.423277565976605e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.0001005051963147,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417419433594,0.0,0.0,0.0004767532518599,289.2612609863281,294.1499938964844,272.3607177734375,271.1889038085937,272.8348693847656,272.54229736328125,288.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843039107058303e-09,0.0010169164743274,-0.0195988584309816,0.0,0.0,0.0,-0.0087009482085704,60.0,-11.045195579528809,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,289.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,9.544218482915312e-05,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44171142578125,0.0,0.0,0.0001005051744868,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,7.423277565976605e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.0001005051963147,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417419433594,0.0,0.0,0.0004767532518599,289.2612609863281,294.1499938964844,272.3607177734375,271.1889038085937,272.8348693847656,272.54229736328125,288.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843039107058303e-09,0.0010169164743274,-0.0195988584309816,0.0,0.0,0.0,-0.0087009482085704,60.0,-11.045195579528809,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,289.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,9.538884478388354e-05,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43682861328125,0.0,0.0,0.0001004490040941,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,7.419129542540759e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,0.0001004490259219,291.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43682861328125,0.0,0.0,0.0004764868353959,289.2562255859375,294.1499938964844,272.320556640625,271.1495361328125,272.829345703125,272.5057678222656,288.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776585597696341e-09,0.0010163482511416,-0.0194248184561729,0.0,0.0,0.0,-0.0086680045351386,60.0,-11.063400268554688,-0.0,-7.042891070341285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,289.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,9.535405115457252e-05,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,0.0001004123623715,291.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525756835937,0.0,0.0,7.416422886308283e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,0.0001004123841994,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,0.0004763129982165,289.2528686523437,294.1499938964844,272.293701171875,271.12322998046875,272.8254699707031,272.4812316894531,288.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733230944495517e-09,0.0010159774683415,-0.0193112697452306,0.0,0.0,0.0,-0.0086465114727616,60.0,-11.075664520263672,-0.0,-7.037753846361738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,289.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,9.526967187412085e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254150390625,0.0,0.0,0.0001003235011012,291.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,7.409859972540289e-05,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,0.0001003235229291,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254150390625,0.0,0.0,0.0004758915165439,289.2445068359375,294.1499938964844,272.2264099121094,271.05731201171875,272.8152160644531,272.4194030761719,288.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.628103482204551e-09,0.0010150785092264,-0.0190359391272068,0.0,0.0,0.0,-0.0085943955928087,60.0,-11.106669425964355,-0.0,-7.02530371654575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,289.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,9.526967187412085e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254150390625,0.0,0.0,0.0001003235011012,291.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,7.409859972540289e-05,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,0.0001003235229291,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254150390625,0.0,0.0,0.0004758915165439,289.2445068359375,294.1499938964844,272.2264099121094,271.05731201171875,272.8152160644531,272.4194030761719,288.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.628103482204551e-09,0.0010150785092264,-0.0190359391272068,0.0,0.0,0.0,-0.0085943955928087,60.0,-11.106669425964355,-0.0,-7.02530371654575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,289.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,9.52291811699979e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,0.0001002808712655,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,7.40671093808487e-05,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,0.0001002808930934,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,0.000475689274026,289.24029541015625,294.1499938964844,272.1927795410156,271.0243530273437,272.80963134765625,272.38818359375,288.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577661165214522e-09,0.001014647190459,-0.0189038254320621,0.0,0.0,0.0,-0.0085693886503577,60.0,-11.122422218322754,-0.0,-7.019333736479896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,289.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,9.51901456573978e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,0.000100239762105,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,7.403674680972472e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,0.0001002397839329,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,0.000475494278362,289.2361145019531,294.1499938964844,272.1591491699219,270.991455078125,272.8038024902344,272.3568115234375,288.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142388055101,7.529026291308583e-09,0.0010142313549295,-0.0187764484435319,0.0,0.0,0.0,-0.008545278571546,60.0,-11.13829231262207,-0.0,-7.013580471948444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,289.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,9.511558164376764e-05,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.0001001612399704,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,7.397875015158206e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,0.0001001612617983,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,0.0004751218075398,289.227783203125,294.1499938964844,272.0921325683594,270.9258728027344,272.7914428710937,272.2937927246094,288.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134443873539,7.436126825410838e-09,0.0010134369367733,-0.0185331329703331,0.0,0.0,0.0,-0.0084992237389087,60.0,-11.170289993286133,-0.0,-7.002596902339064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,289.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,9.511558164376764e-05,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.0001001612399704,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,7.397875015158206e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,0.0001001612617983,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,0.0004751218075398,289.227783203125,294.1499938964844,272.0921325683594,270.9258728027344,272.7914428710937,272.2937927246094,288.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134443873539,7.436126825410838e-09,0.0010134369367733,-0.0185331329703331,0.0,0.0,0.0,-0.0084992237389087,60.0,-11.170289993286133,-0.0,-7.002596902339064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
