time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797940,289.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,9.5044553745538e-05,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,0.0001000864431262,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.392351108137518e-05,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.000100086464954,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,0.0004747670027427,289.21942138671875,294.1499938964844,272.0256652832031,270.86090087890625,272.7780456542969,272.23052978515625,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126875713467,7.347634944920854e-09,0.0010126802371814,-0.0183013584464788,0.0,0.0,0.0,-0.008455354720354,60.0,-11.202411651611328,-0.0,-6.992142687067826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,289.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,9.5044553745538e-05,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,0.0001000864431262,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.392351108137518e-05,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.000100086464954,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,0.0004747670027427,289.21942138671875,294.1499938964844,272.0256652832031,270.86090087890625,272.7780456542969,272.23052978515625,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126875713467,7.347634944920854e-09,0.0010126802371814,-0.0183013584464788,0.0,0.0,0.0,-0.008455354720354,60.0,-11.202411651611328,-0.0,-6.992142687067826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,9.497549763182178e-05,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0001000137344817,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,7.386979996226728e-05,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,0.0001000137563096,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0004744220932479,289.2110900878906,294.1499938964844,271.9599914550781,270.7967834472656,272.7637634277344,272.16729736328125,288.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119518265128,7.261606871367121e-09,0.0010119446087628,-0.0180760361254215,0.0,0.0,0.0,-0.0084127075970172,60.0,-11.23435878753662,-0.0,-6.981986899745607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,9.497549763182178e-05,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0001000137344817,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,7.386979996226728e-05,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,0.0001000137563096,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0004744220932479,289.2110900878906,294.1499938964844,271.9599914550781,270.7967834472656,272.7637634277344,272.16729736328125,288.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119518265128,7.261606871367121e-09,0.0010119446087628,-0.0180760361254215,0.0,0.0,0.0,-0.0084127075970172,60.0,-11.23435878753662,-0.0,-6.981986899745607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,289.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,9.49079912970774e-05,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.994264109991492e-05,291.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,7.381729665212333e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,9.994266292778776e-05,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,0.0004740848671644,289.2027893066406,294.1499938964844,271.8954162597656,270.7337951660156,272.74853515625,272.1043701171875,288.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112324962392,7.177497707289149e-09,0.0010112253949046,-0.0178557354956865,0.0,0.0,0.0,-0.0083710104227066,60.0,-11.265776634216309,-0.0,-6.972064880983454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,289.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,9.49079912970774e-05,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.994264109991492e-05,291.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,7.381729665212333e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,9.994266292778776e-05,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,0.0004740848671644,289.2027893066406,294.1499938964844,271.8954162597656,270.7337951660156,272.74853515625,272.1043701171875,288.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112324962392,7.177497707289149e-09,0.0010112253949046,-0.0178557354956865,0.0,0.0,0.0,-0.0083710104227066,60.0,-11.265776634216309,-0.0,-6.972064880983454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,289.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,9.487461647950111e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,9.99074982246384e-05,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,7.379134331131354e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.990752005251125e-05,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,0.0004739181604236,289.1986389160156,294.1499938964844,271.8636169433594,270.70281982421875,272.7406311035156,272.0730285644531,288.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135922075462986e-09,0.0010108698625117,-0.0177468378096818,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.281272888183594,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,289.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,9.484174370300023e-05,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,9.987288649426772e-05,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,7.37657755962573e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,9.987290832214056e-05,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,0.000473753985716,289.1944580078125,294.1499938964844,271.8321838378906,270.67218017578125,272.73248291015625,272.0418701171875,288.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105267865583,7.094968168530613e-09,0.0010105196852236,-0.0176395699381828,0.0,0.0,0.0,-0.0083300974220037,60.0,-11.296554565429688,-0.0,-6.96233541930269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,289.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,9.47778971749358e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,9.980564936995506e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,7.37161171855405e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,9.98056711978279e-05,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,0.000473435036838,289.1861572265625,294.1499938964844,271.77056884765625,270.6122436523437,272.7156066894531,271.980224609375,288.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098464554175,7.01542202108385e-09,0.0010098394704982,-0.017431216314435,0.0,0.0,0.0,-0.0082906624302268,60.0,-11.32638454437256,-0.0,-6.952964781703487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,289.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,9.47778971749358e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,9.980564936995506e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,7.37161171855405e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,9.98056711978279e-05,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,0.000473435036838,289.1861572265625,294.1499938964844,271.77056884765625,270.6122436523437,272.7156066894531,271.980224609375,288.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098464554175,7.01542202108385e-09,0.0010098394704982,-0.017431216314435,0.0,0.0,0.0,-0.0082906624302268,60.0,-11.32638454437256,-0.0,-6.952964781703487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,289.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,9.471702651353552e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,9.974154818337412e-05,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,7.3668772529345e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,9.974157001124696e-05,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0004731309600174,289.1778869628906,294.1499938964844,271.7108459472656,270.55426025390625,272.697998046875,271.91943359375,288.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.9395831303609165e-09,0.0010091909207403,-0.0172325707972049,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.355364799499512,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,289.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,9.471702651353552e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,9.974154818337412e-05,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,7.3668772529345e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,9.974157001124696e-05,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0004731309600174,289.1778869628906,294.1499938964844,271.7108459472656,270.55426025390625,272.697998046875,271.91943359375,288.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.9395831303609165e-09,0.0010091909207403,-0.0172325707972049,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.355364799499512,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,289.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,9.466195479035378e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,9.968355880118906e-05,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,7.362593896687031e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.96835733531043e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0004728558706119,289.1695861816406,294.1499938964844,271.6532897949219,270.4984436035156,272.6796875,271.8598327636719,288.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.8709722356175015e-09,0.0010086041875183,-0.0170528572052717,0.0,0.0,0.0,-0.008219052106142,60.0,-11.383417129516602,-0.0,-6.93596433620769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,289.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,9.466195479035378e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,9.968355880118906e-05,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,7.362593896687031e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.96835733531043e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0004728558706119,289.1695861816406,294.1499938964844,271.6532897949219,270.4984436035156,272.6796875,271.8598327636719,288.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.8709722356175015e-09,0.0010086041875183,-0.0170528572052717,0.0,0.0,0.0,-0.008219052106142,60.0,-11.383417129516602,-0.0,-6.93596433620769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,289.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34539794921875,0.0,0.0,9.461335866944864e-05,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.963238699128853e-05,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,7.358814036706463e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,9.963240154320374e-05,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,0.0004726131446659,289.16131591796875,294.1499938964844,271.59814453125,270.44512939453125,272.66070556640625,271.8016662597656,288.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810427333192592e-09,0.0010080864885821,-0.016894269734621,0.0,0.0,0.0,-0.0081890374422073,60.0,-11.410552978515623,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,289.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34539794921875,0.0,0.0,9.461335866944864e-05,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.963238699128853e-05,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,7.358814036706463e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,9.963240154320374e-05,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,0.0004726131446659,289.16131591796875,294.1499938964844,271.59814453125,270.44512939453125,272.66070556640625,271.8016662597656,288.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810427333192592e-09,0.0010080864885821,-0.016894269734621,0.0,0.0,0.0,-0.0081890374422073,60.0,-11.410552978515623,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,289.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,9.45919455261901e-05,291.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,9.960983152268454e-05,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565673828125,0.0,0.0,7.357148570008576e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,9.96098533505574e-05,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,0.0004725061589851,289.1571655273437,294.1499938964844,271.5715637207031,270.4194641113281,272.6510009765625,271.7731628417969,288.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837464534648015e-09,0.0010078583145514,-0.0168243814259767,0.0,0.0,0.0,-0.0081758107990026,60.0,-11.423789024353027,-0.0,-6.925708362359728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,9.45728024817072e-05,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360595703125,0.0,0.0,9.958967712009326e-05,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,7.355659181484953e-05,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.958969167200848e-05,291.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360595703125,0.0,0.0,0.0004724105237983,289.1530456542969,294.1499938964844,271.54571533203125,270.39453125,272.6411437988281,271.7450866699219,288.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076611069962,6.759897086539013e-09,0.0010076543549075,-0.0167619120329618,0.0,0.0,0.0,-0.0081639876589179,60.0,-11.436784744262695,-0.0,-6.92290598180989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,289.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,9.454153769183904e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.955675341188908e-05,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,7.353227556450292e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35211181640625,0.0,0.0,9.95567679638043e-05,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,0.0004722543817479,289.144775390625,294.1499938964844,271.4962463378906,270.3469543457031,272.6210327148437,271.6903076171875,288.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073280427604,6.720949130567533e-09,0.0010073212906718,-0.0166598912328481,0.0,0.0,0.0,-0.0081446794793009,60.0,-11.462028503417969,-0.0,-6.918330086591595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,289.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,9.454153769183904e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.955675341188908e-05,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,7.353227556450292e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35211181640625,0.0,0.0,9.95567679638043e-05,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,0.0004722543817479,289.144775390625,294.1499938964844,271.4962463378906,270.3469543457031,272.6210327148437,271.6903076171875,288.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073280427604,6.720949130567533e-09,0.0010073212906718,-0.0166598912328481,0.0,0.0,0.0,-0.0081446794793009,60.0,-11.462028503417969,-0.0,-6.918330086591595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,289.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.050000000745058,9.45192005019635e-05,291.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.050000000745058,9.953323024092242e-05,291.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.050000000745058,7.351490785367787e-05,290.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.050000000745058,9.953325206879526e-05,291.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.050000000745058,0.0004721427976619,289.13653564453125,291.1499938964844,271.45001220703125,270.3026428222656,272.6004943847656,271.6373291015625,288.14111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070899734273,6.693119836143069e-09,0.001007083337754,-0.016586996614933,0.0,0.0,0.0,-0.0081308828666806,60.0,-11.486337661743164,-0.0,-6.915060879464363e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,289.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.050000000745058,9.45192005019635e-05,291.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.050000000745058,9.953323024092242e-05,291.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.050000000745058,7.351490785367787e-05,290.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.050000000745058,9.953325206879526e-05,291.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.050000000745058,0.0004721427976619,289.13653564453125,291.1499938964844,271.45001220703125,270.3026428222656,272.6004943847656,271.6373291015625,288.14111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070899734273,6.693119836143069e-09,0.001007083337754,-0.016586996614933,0.0,0.0,0.0,-0.0081308828666806,60.0,-11.486337661743164,-0.0,-6.915060879464363e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,289.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51422119140625,0.6368833184242249,0.050000000745058,0.0408299006521701,291.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51397705078125,0.6368833184242249,0.050000000745058,0.042995847761631,291.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.51727294921875,0.6368833184242249,0.050000000745058,0.0317565873265266,290.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5188903808594,0.6368833184242249,0.050000000745058,0.0429958514869213,291.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.51397705078125,0.6368833184242249,0.050000000745058,0.2039538025856018,288.37286376953125,291.1499938964844,271.42779541015625,270.2817687988281,285.1844177246094,288.00506591796875,288.0398864746094,1.0,0.1097070351243019,0.1267865151166916,0.1267865151166916,1.0,1.0,-0.4349968135356903,0.0047647356986999,0.4302320778369903,-0.1039532721042633,0.0,0.0,0.0,10.194276809692385,60.0,-211.1429901123047,-0.0,12.274868965148926,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,289.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825744628906,0.6335954070091248,0.050000000745058,0.0452268235385417,291.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825744628906,0.6335954070091248,0.050000000745058,0.0476260222494602,291.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9827575683594,0.6335954070091248,0.050000000745058,0.0351764187216758,290.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828491210937,0.6335954070091248,0.050000000745058,0.0476260222494602,291.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825744628906,0.6335954070091248,0.050000000745058,0.2259173542261123,287.94384765625,291.1499938964844,271.4056701660156,270.2616271972656,286.77685546875,291.7511901855469,287.83062744140625,1.0,0.1210837066173553,0.2535730302333832,0.2535730302333832,1.0,1.0,-0.4818992614746094,0.0338275134563446,0.4480717480182647,-0.0865067988634109,0.0,0.0,0.0,12.518296241760254,60.0,-321.4667053222656,-0.0,16.675521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,289.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.0456729792058467,291.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.0480958484113216,291.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.0355234295129776,291.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.0480958484113216,291.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.2281459867954254,287.640380859375,291.1499938964844,271.3617858886719,270.2235412597656,286.3746337890625,291.9054260253906,287.5869445800781,1.0,0.1405718028545379,0.5071460604667664,0.5071460604667664,1.0,1.0,-0.4866559207439422,0.1408715993165969,0.3457843065261841,0.0186341851949691,0.0,0.0,0.0,20.061098098754883,60.0,-330.5306396484375,-0.0,23.177255630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,289.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.0456729792058467,291.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.0480958484113216,291.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.0355234295129776,291.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.0480958484113216,291.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5723207592964172,0.050000000745058,0.2281459867954254,287.640380859375,291.1499938964844,271.3617858886719,270.2235412597656,286.3746337890625,291.9054260253906,287.5869445800781,1.0,0.1405718028545379,0.5071460604667664,0.5071460604667664,1.0,1.0,-0.4866559207439422,0.1408715993165969,0.3457843065261841,0.0186341851949691,0.0,0.0,0.0,20.061098098754883,60.0,-330.5306396484375,-0.0,23.177255630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,289.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410522460937,0.5502980947494507,0.050000000745058,0.045810405164957,291.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.5502980947494507,0.050000000745058,0.0482405647635459,291.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.5502980947494507,0.050000000745058,0.035630315542221,291.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.5502980947494507,0.050000000745058,0.0482405647635459,291.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.5502980947494507,0.050000000745058,0.2288324683904647,287.4964904785156,291.1499938964844,271.3399963378906,270.2055358886719,284.5679016113281,291.90057373046875,287.3670654296875,1.0,0.1489651650190353,0.6339325308799744,0.6339325308799744,1.0,1.0,-0.4881202280521393,0.1816768646240234,0.3064433634281158,0.0587913617491722,0.0,0.0,0.0,23.73583602905273,60.0,-688.5463256835938,-0.0,26.3249626159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,289.4992370605469,297.1499938964844,293.1499938964844,0.0014419357758015,-126.14095306396484,288.9473571777344,0.533340573310852,0.050000000745058,0.0459414683282375,291.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.533340573310852,0.050000000745058,0.0483785755932331,291.2962341308594,297.1499938964844,293.1499938964844,0.0009474468533881,-64.46452331542969,287.33953857421875,0.533340573310852,0.050000000745058,0.0357322506606578,291.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114685058594,0.533340573310852,0.050000000745058,0.0483785755932331,291.894775390625,297.1499938964844,293.1499938964844,0.0004329574294388,-127.83544921875,287.4535522460937,0.533340573310852,0.050000000745058,0.2294871360063552,287.1634826660156,291.1499938964844,271.3183288574219,270.188232421875,283.8302307128906,291.8959350585937,286.9539489746094,1.0,0.1565235704183578,0.7065730094909668,0.7065730094909668,1.0,1.0,-0.4895167052745819,0.1941926181316375,0.2953240871429443,0.0708169043064117,0.0,0.0,0.0,27.24113273620605,60.0,-962.8026733398438,-0.0,29.353008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,303.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.798734439051887e-21,7.3293242904056e-21,-2.5305896494053208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799620,289.51904296875,297.1499938964844,293.1499938964844,0.0030213291756808,-255.3332672119141,291.9989624023437,0.5102586150169373,0.050000000745058,0.0461803190410137,291.6237487792969,297.1499938964844,293.1499938964844,0.0012635602615773,-112.61099243164062,289.45037841796875,0.5102586150169373,0.050000000745058,0.0486300997436046,291.3028259277344,297.1499938964844,293.1499938964844,0.0012046542251482,-79.29659271240234,289.3324890136719,0.5102586150169373,0.050000000745058,0.0359180271625518,291.05865478515625,297.1499938964844,293.1499938964844,0.0013482654467225,-120.16006469726562,289.53533935546875,0.5102586150169373,0.050000000745058,0.0486300997436046,291.8967590332031,297.1499938964844,293.1499938964844,0.0009824369335547,-415.3313903808594,289.040771484375,0.5102586150169373,0.050000000745058,0.2306802570819854,287.7708435058594,291.1499938964844,271.2752990722656,270.15545654296875,283.34832763671875,291.89508056640625,288.4696655273437,1.0,0.1693513840436935,0.8518539071083069,0.8518539071083069,1.0,1.0,-0.4920618832111358,0.2046925276517868,0.2873693406581878,0.080498568713665,0.0,0.0,1.0,33.628257751464844,60.0,2508.1572265625,-6787.654296875,34.9179573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99920654296875,309.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,8167.31298828125,18000.0,0.0,0.0,0.02531667239964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9163535833358764,0.9163604974746704,-6.946127996343421e-06,0.0,2.569320349721238e-05,0.0,0.0,85.67259979248047,0.0,0.0,0.0,0.5194222927093506,4.0,0.0,1.0
799680,289.51904296875,297.1499938964844,293.1499938964844,0.0030213291756808,-255.3332672119141,291.9989624023437,0.5102586150169373,0.050000000745058,0.0461803190410137,291.6237487792969,297.1499938964844,293.1499938964844,0.0012635602615773,-112.61099243164062,289.45037841796875,0.5102586150169373,0.050000000745058,0.0486300997436046,291.3028259277344,297.1499938964844,293.1499938964844,0.0012046542251482,-79.29659271240234,289.3324890136719,0.5102586150169373,0.050000000745058,0.0359180271625518,291.05865478515625,297.1499938964844,293.1499938964844,0.0013482654467225,-120.16006469726562,289.53533935546875,0.5102586150169373,0.050000000745058,0.0486300997436046,291.8967590332031,297.1499938964844,293.1499938964844,0.0009824369335547,-415.3313903808594,289.040771484375,0.5102586150169373,0.050000000745058,0.2306802570819854,287.7708435058594,291.1499938964844,271.2752990722656,270.15545654296875,283.34832763671875,291.89508056640625,288.4696655273437,1.0,0.1693513840436935,0.8518539071083069,0.8518539071083069,1.0,1.0,-0.4920618832111358,0.2046925276517868,0.2873693406581878,0.080498568713665,0.0,0.0,1.0,33.628257751464844,60.0,2508.1572265625,-6787.654296875,34.9179573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99920654296875,309.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,8167.31298828125,18000.0,0.0,0.0,0.02531667239964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9163535833358764,0.9163604974746704,-6.946127996343421e-06,0.0,2.569320349721238e-05,0.0,0.0,85.67259979248047,0.0,0.0,0.0,0.5194222927093506,4.0,0.0,1.0
799740,289.5671691894531,297.1499938964844,293.1499938964844,0.0040036751888692,-313.0521545410156,295.290771484375,0.4959974288940429,0.050000000745058,0.0463842414319515,291.6440124511719,297.1499938964844,293.1499938964844,0.0016709576593711,-138.76828002929688,292.15655517578125,0.4959974288940429,0.050000000745058,0.0488448403775692,291.33514404296875,297.1499938964844,293.1499938964844,0.0017053085612133,-104.6006851196289,292.1847229003906,0.4959974288940429,0.050000000745058,0.0360766351222991,291.0937805175781,297.1499938964844,293.1499938964844,0.0019194309134036,-159.4005889892578,292.4720153808594,0.4959974288940429,0.050000000745058,0.0488448403775692,291.9234619140625,297.1499938964844,293.1499938964844,0.0013029561378061,-513.2882690429688,291.6549377441406,0.4959974288940429,0.050000000745058,0.2316989004611969,289.96044921875,291.1499938964844,271.2327575683594,270.12506103515625,283.20458984375,291.9186096191406,290.3226928710937,1.0,0.1795166432857513,0.997134804725647,0.997134804725647,1.0,1.0,-0.4942348599433899,0.208512395620346,0.2857224643230438,0.0836694240570068,0.0,0.0,1.0,39.0809440612793,60.0,2337.711669921875,-6580.1689453125,39.714942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.98004150390625,307.70416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,14755.0673828125,19080.0,0.0,0.0,0.0583996474742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354716062545776,1.23548424243927,-1.260584031115286e-05,0.0,5.926821904722601e-05,0.0,0.0,209.6783905029297,0.0,0.0,0.0,0.6950300335884094,4.0,0.0,1.0
799800,289.5671691894531,297.1499938964844,293.1499938964844,0.0040036751888692,-313.0521545410156,295.290771484375,0.4959974288940429,0.050000000745058,0.0463842414319515,291.6440124511719,297.1499938964844,293.1499938964844,0.0016709576593711,-138.76828002929688,292.15655517578125,0.4959974288940429,0.050000000745058,0.0488448403775692,291.33514404296875,297.1499938964844,293.1499938964844,0.0017053085612133,-104.6006851196289,292.1847229003906,0.4959974288940429,0.050000000745058,0.0360766351222991,291.0937805175781,297.1499938964844,293.1499938964844,0.0019194309134036,-159.4005889892578,292.4720153808594,0.4959974288940429,0.050000000745058,0.0488448403775692,291.9234619140625,297.1499938964844,293.1499938964844,0.0013029561378061,-513.2882690429688,291.6549377441406,0.4959974288940429,0.050000000745058,0.2316989004611969,289.96044921875,291.1499938964844,271.2327575683594,270.12506103515625,283.20458984375,291.9186096191406,290.3226928710937,1.0,0.1795166432857513,0.997134804725647,0.997134804725647,1.0,1.0,-0.4942348599433899,0.208512395620346,0.2857224643230438,0.0836694240570068,0.0,0.0,1.0,39.0809440612793,60.0,2337.711669921875,-6580.1689453125,39.714942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.98004150390625,307.70416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,14755.0673828125,19080.0,0.0,0.0,0.0583996474742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354716062545776,1.23548424243927,-1.260584031115286e-05,0.0,5.926821904722601e-05,0.0,0.0,209.6783905029297,0.0,0.0,0.0,0.6950300335884094,4.0,0.0,1.0
799860,289.623046875,297.1499938964844,293.1499938964844,0.0049744993448257,-366.72509765625,297.5070495605469,0.486258327960968,0.050000000745058,0.0465530455112457,291.6736755371094,297.1499938964844,293.1499938964844,0.0020451743621379,-162.7074432373047,293.82098388671875,0.486258327960968,0.050000000745058,0.0490226000547409,291.37725830078125,297.1499938964844,293.1499938964844,0.0021576911676675,-126.7826156616211,293.9567565917969,0.486258327960968,0.050000000745058,0.0362079255282878,291.1370849609375,297.1499938964844,293.1499938964844,0.0024393370840698,-194.02647399902344,294.32232666015625,0.486258327960968,0.050000000745058,0.0490226000547409,291.9601135253906,297.1499938964844,293.1499938964844,0.0015917383134365,-600.7186889648438,293.2269897460937,0.486258327960968,0.050000000745058,0.2325421124696731,291.1900329589844,291.1499938964844,271.1906433105469,270.0968322753906,283.1957702636719,291.954345703125,291.4453430175781,1.0,0.1874818801879882,0.9972768425941468,0.9972768425941468,1.0,1.0,-0.496033638715744,0.2093516737222671,0.2866819500923157,0.0840090960264206,0.0,0.0,0.9640820026397704,43.59456253051758,48.0,1739.715576171875,-6332.6865234375,43.71759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6911926269531,306.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.080078125,19080.0,0.0,0.0,0.09078349173069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586766719818115,1.358691930770874,-1.5300667655537836e-05,0.0,9.213370503857732e-05,0.0,0.0,279.5524597167969,0.0,0.0,0.0,0.7431157827377319,4.0,0.0,1.0
799920,289.623046875,297.1499938964844,293.1499938964844,0.0049744993448257,-366.72509765625,297.5070495605469,0.486258327960968,0.050000000745058,0.0465530455112457,291.6736755371094,297.1499938964844,293.1499938964844,0.0020451743621379,-162.7074432373047,293.82098388671875,0.486258327960968,0.050000000745058,0.0490226000547409,291.37725830078125,297.1499938964844,293.1499938964844,0.0021576911676675,-126.7826156616211,293.9567565917969,0.486258327960968,0.050000000745058,0.0362079255282878,291.1370849609375,297.1499938964844,293.1499938964844,0.0024393370840698,-194.02647399902344,294.32232666015625,0.486258327960968,0.050000000745058,0.0490226000547409,291.9601135253906,297.1499938964844,293.1499938964844,0.0015917383134365,-600.7186889648438,293.2269897460937,0.486258327960968,0.050000000745058,0.2325421124696731,291.1900329589844,291.1499938964844,271.1906433105469,270.0968322753906,283.1957702636719,291.954345703125,291.4453430175781,1.0,0.1874818801879882,0.9972768425941468,0.9972768425941468,1.0,1.0,-0.496033638715744,0.2093516737222671,0.2866819500923157,0.0840090960264206,0.0,0.0,0.9640820026397704,43.59456253051758,48.0,1739.715576171875,-6332.6865234375,43.71759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6911926269531,306.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.080078125,19080.0,0.0,0.0,0.09078349173069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586766719818115,1.358691930770874,-1.5300667655537836e-05,0.0,9.213370503857732e-05,0.0,0.0,279.5524597167969,0.0,0.0,0.0,0.7431157827377319,4.0,0.0,1.0
799980,289.6581420898437,297.1499938964844,293.1499938964844,0.0055520525202155,-394.8586120605469,298.6283264160156,0.4839992225170135,0.050000000745058,0.0465945824980735,291.693603515625,297.1499938964844,293.1499938964844,0.0022483903449028,-174.95880126953125,294.644775390625,0.4839992225170135,0.050000000745058,0.0490663386881351,291.4045104980469,297.1499938964844,293.1499938964844,0.0024033382069319,-138.1155548095703,294.8345947265625,0.4839992225170135,0.050000000745058,0.0362402312457561,291.1646728515625,297.1499938964844,293.1499938964844,0.0027240281924605,-211.85992431640625,295.24285888671875,0.4839992225170135,0.050000000745058,0.0490663386881351,291.9845275878906,297.1499938964844,293.1499938964844,0.0017449526349082,-644.1672973632812,293.9982604980469,0.4839992225170135,0.050000000745058,0.2327495813369751,291.7936096191406,291.1499938964844,271.1645812988281,270.0802307128906,283.198486328125,291.9786071777344,292.0103759765625,1.0,0.1890253871679306,0.997365653514862,0.997365653514862,1.0,1.0,-0.4964764416217804,0.2095434516668319,0.2869329750537872,0.08408834785223,0.0,0.0,0.8544042110443115,44.70525360107422,48.0,1421.8828125,-6197.7529296875,44.70687103271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.230712890625,306.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,19905.068359375,19080.0,0.0,0.0,0.1096672043204307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3146824836730957,1.314697504043579,-1.4997152902651578e-05,0.0,0.0001112982718041,0.0,0.0,261.266357421875,0.0,0.0,0.0,0.7210973501205444,4.0,0.0,1.0
