time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800040,289.6788330078125,297.1499938964844,293.1499938964844,0.0058921780437231,-410.214599609375,299.2281188964844,0.4839653074741363,0.050000000745058,0.0465952083468437,291.7055969238281,297.1499938964844,293.1499938964844,0.0023606161121279,-181.53271484375,295.0796203613281,0.4839653074741363,0.050000000745058,0.0490669980645179,291.4206237792969,297.1499938964844,293.1499938964844,0.0025393031537532,-144.20408630371094,295.2984313964844,0.4839653074741363,0.050000000745058,0.0362407155334949,291.18084716796875,297.1499938964844,293.1499938964844,0.0028826775960624,-221.4989013671875,295.7305603027344,0.4839653074741363,0.050000000745058,0.0490669980645179,291.99920654296875,297.1499938964844,293.1499938964844,0.0018281927332282,-667.005859375,294.4032287597656,0.4839653074741363,0.050000000745058,0.2327527105808258,292.1103210449219,291.1499938964844,271.1490173339844,270.07061767578125,283.200439453125,291.9933166503906,292.3054504394531,1.0,0.1889293193817138,0.9974188804626464,0.9974188804626464,1.0,1.0,-0.4964832067489624,0.2095445245504379,0.2869386672973633,0.0840952768921852,0.0,0.0,0.7719467878341675,44.72210693359375,36.0,1250.831298828125,-6111.2216796875,44.72188949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0722961425781,305.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,21326.326171875,19080.0,0.0,0.0,0.1202563196420669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241939306259155,1.224207878112793,-1.3923481674282812e-05,0.0,0.0001220448757521,0.0,0.0,221.1522521972656,0.0,0.0,0.0,0.6777642369270325,4.0,0.0,1.0
800100,289.70574951171875,297.1499938964844,293.1499938964844,0.0063439500518143,-429.48046875,299.9564514160156,0.4851793944835663,0.050000000745058,0.0465728156268596,291.7214050292969,297.1499938964844,293.1499938964844,0.00250074127689,-189.6338348388672,295.59783935546875,0.4851793944835663,0.050000000745058,0.0490434169769287,291.4415283203125,297.1499938964844,293.1499938964844,0.0027094418182969,-151.70608520507812,295.8523864746094,0.4851793944835663,0.050000000745058,0.0362233035266399,291.20166015625,297.1499938964844,293.1499938964844,0.003082467475906,-233.434799194336,296.3150939941406,0.4851793944835663,0.050000000745058,0.0490434169769287,292.0184936523437,297.1499938964844,293.1499938964844,0.0019307208713144,-694.6962280273438,294.8825988769531,0.4851793944835663,0.050000000745058,0.2326408624649047,292.4814453125,291.1499938964844,271.1283874511719,270.0581970214844,283.20318603515625,292.0126953125,292.6466369628906,1.0,0.1877387464046478,0.9974899291992188,0.9974899291992188,1.0,1.0,-0.4962446987628937,0.2094364911317825,0.2868081927299499,0.0840667411684989,0.0,0.0,0.6457343101501465,44.123531341552734,36.0,1031.1527099609375,-5947.74072265625,44.18851852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9924621582031,305.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,23523.76953125,18000.0,0.0,0.0,0.1333140879869461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001589059829712,1.0016003847122192,-1.1411694686103148e-05,0.0,0.0001352968538412,0.0,0.0,140.1060028076172,0.0,0.0,0.0,0.5624415874481201,4.0,0.0,1.0
800160,289.7317810058594,297.1499938964844,293.1499938964844,0.0068085826933383,-448.5118103027344,300.6125793457031,0.4876879453659057,0.050000000745058,0.0465270839631557,291.7367248535156,297.1499938964844,293.1499938964844,0.0026348624378442,-197.5159912109375,296.0461120605469,0.4876879453659057,0.050000000745058,0.0489952601492404,291.4615478515625,297.1499938964844,293.1499938964844,0.0028725594747811,-158.96749877929688,296.334228515625,0.4876879453659057,0.050000000745058,0.0361877344548702,291.221435546875,297.1499938964844,293.1499938964844,0.003275463823229,-245.0394287109375,296.8271484375,0.4876879453659057,0.050000000745058,0.0489952601492404,292.03717041015625,297.1499938964844,293.1499938964844,0.0020273476839065,-721.2249755859375,295.2919311523437,0.4876879453659057,0.050000000745058,0.2324124276638031,292.7869873046875,291.1499938964844,271.10791015625,270.04620361328125,283.2058410644531,292.0315856933594,292.9132995605469,1.0,0.1854612380266189,0.9976961612701416,0.9976961612701416,1.0,1.0,-0.4957574903964996,0.2092196494340896,0.2865378260612488,0.0840018540620803,0.0,0.0,0.5056334733963013,42.9009017944336,25.0,781.4176025390625,-5627.85400390625,43.10061264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06549072265625,305.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,23685.73046875,18000.0,0.0,0.0,0.1448520123958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764582991600037,0.6764664053916931,-8.135263669828419e-06,0.0,0.0001470063725719,0.0,0.0,61.12789916992188,0.0,0.0,0.0,0.4454306960105896,4.0,0.0,1.0
800220,289.7806091308594,297.1499938964844,293.1499938964844,0.0079134348779916,-494.9270629882813,301.7348022460937,0.4958692789077759,0.050000000745058,0.0463863164186477,291.7647399902344,297.1499938964844,293.1499938964844,0.0029169849585741,-216.50987243652344,296.6770324707031,0.4958692789077759,0.050000000745058,0.0488470271229743,291.4976806640625,297.1499938964844,293.1499938964844,0.0032145252916961,-176.02723693847656,297.033935546875,0.4958692789077759,0.050000000745058,0.0360782481729984,291.2567443847656,297.1499938964844,293.1499938964844,0.0036842077970504,-272.3018798828125,297.5956420898437,0.4958692789077759,0.050000000745058,0.0488470271229743,292.07147216796875,297.1499938964844,293.1499938964844,0.0022271450143307,-784.9288940429688,295.8313903808594,0.4958692789077759,0.050000000745058,0.2317092567682266,293.0810852050781,291.1499938964844,271.0672607421875,270.0234069824219,283.210205078125,292.0665588378906,293.0696105957031,1.0,0.1785002946853637,0.998108685016632,0.998108685016632,1.0,1.0,-0.4942576289176941,0.2085522711277008,0.2857053577899933,0.0837954580783844,0.0,0.0,0.222626581788063,39.13741302490234,25.0,32.56876373291016,-4344.228515625,39.76480102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6838073730469,303.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20653.103515625,18000.0,0.0,0.0,0.1619769781827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224722206592559,0.2224772721529007,-5.048476850788575e-06,0.0,0.0001643860450712,0.0,0.0,10.580682754516602,0.0,0.0,0.0,0.3040420711040497,4.0,0.0,1.0
800280,289.7806091308594,297.1499938964844,293.1499938964844,0.0079134348779916,-494.9270629882813,301.7348022460937,0.4958692789077759,0.050000000745058,0.0463863164186477,291.7647399902344,297.1499938964844,293.1499938964844,0.0029169849585741,-216.50987243652344,296.6770324707031,0.4958692789077759,0.050000000745058,0.0488470271229743,291.4976806640625,297.1499938964844,293.1499938964844,0.0032145252916961,-176.02723693847656,297.033935546875,0.4958692789077759,0.050000000745058,0.0360782481729984,291.2567443847656,297.1499938964844,293.1499938964844,0.0036842077970504,-272.3018798828125,297.5956420898437,0.4958692789077759,0.050000000745058,0.0488470271229743,292.07147216796875,297.1499938964844,293.1499938964844,0.0022271450143307,-784.9288940429688,295.8313903808594,0.4958692789077759,0.050000000745058,0.2317092567682266,293.0810852050781,291.1499938964844,271.0672607421875,270.0234069824219,283.210205078125,292.0665588378906,293.0696105957031,1.0,0.1785002946853637,0.998108685016632,0.998108685016632,1.0,1.0,-0.4942576289176941,0.2085522711277008,0.2857053577899933,0.0837954580783844,0.0,0.0,0.222626581788063,39.13741302490234,25.0,32.56876373291016,-4344.228515625,39.76480102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6838073730469,303.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20653.103515625,18000.0,0.0,0.0,0.1619769781827926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224722206592559,0.2224772721529007,-5.048476850788575e-06,0.0,0.0001643860450712,0.0,0.0,10.580682754516602,0.0,0.0,0.0,0.3040420711040497,4.0,0.0,1.0
800340,289.8051147460937,297.1499938964844,293.1499938964844,0.0087477760389447,-531.4866943359375,302.2603759765625,0.5000637769699097,0.050000000745058,0.0463206358253955,291.7777099609375,297.1499938964844,293.1499938964844,0.0031051237601786,-231.7137908935547,296.8300170898437,0.5000637769699097,0.050000000745058,0.0487778596580028,291.51434326171875,297.1499938964844,293.1499938964844,0.0034400173462927,-189.2698974609375,297.2313842773437,0.5000637769699097,0.050000000745058,0.0360271595418453,291.27294921875,297.1499938964844,293.1499938964844,0.0039550336077809,-293.28887939453125,297.8424072265625,0.5000637769699097,0.050000000745058,0.0487778596580028,292.0874328613281,297.1499938964844,293.1499938964844,0.0023606279864907,-836.9248046875,295.91632080078125,0.5000637769699097,0.050000000745058,0.2313811630010604,292.9738464355469,291.1499938964844,271.04547119140625,270.0116577148437,283.2113342285156,292.0831298828125,292.8661193847656,1.0,0.1754367649555206,0.9983322620391846,0.9983322620391846,1.0,1.0,-0.4935576319694519,0.2082371264696121,0.2853204905986786,0.0837081223726272,0.0,0.0,0.1000000014901161,37.3814811706543,25.0,-469.6561584472656,-3565.414794921875,38.21510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25311279296875,301.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19268.416015625,18000.0,0.0,0.0,0.167539581656456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266599148511886,0.1266644597053527,-4.540384452411672e-06,0.0,0.0001700313878245,0.0,0.0,5.288590908050537,0.0,0.0,0.0,0.280613511800766,4.0,0.0,1.0
800400,289.8249206542969,297.1499938964844,293.1499938964844,0.0096470676362514,-569.5380859375,302.6853332519531,0.5032514929771423,0.050000000745058,0.0462738908827304,291.787109375,297.1499938964844,293.1499938964844,0.0032908860594034,-247.95005798339844,296.8661804199219,0.5032514929771423,0.050000000745058,0.0487286373972892,291.5264587402344,297.1499938964844,293.1499938964844,0.0036611373070627,-203.2232208251953,297.31121826171875,0.5032514929771423,0.050000000745058,0.0359908044338226,291.2848205566406,297.1499938964844,293.1499938964844,0.0042208698578178,-315.2444152832031,297.9724426269531,0.5032514929771423,0.050000000745058,0.0487286373972892,292.09912109375,297.1499938964844,293.1499938964844,0.0024939980357885,-893.4277954101562,295.8818664550781,0.5032514929771423,0.050000000745058,0.2311476618051529,292.7347106933594,291.1499938964844,271.02716064453125,270.0020446777344,283.2113037109375,292.0953369140625,292.5731811523437,1.0,0.1731171756982803,0.9985212087631226,0.9985212087631226,1.0,1.0,-0.4930595159530639,0.2080095112323761,0.2850500047206878,0.0836542546749115,0.0,0.0,0.0272490940988063,36.13195037841797,25.0,-785.1281127929688,-3185.546875,37.11491775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83209228515625,300.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18626.287109375,18000.0,0.0,0.0,0.1702067553997039,0.0,0.0,0.0,0.0,1.0,0.001630368293263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881227403879165,0.0933353155851364,-0.0052125779911875,0.0,0.00017273821868,0.0,0.0,3.699359893798828,0.0,0.0,0.0,0.2719600796699524,4.0,0.0,1.0
800460,289.8647766113281,297.1499938964844,293.1499938964844,0.0123246880248188,-665.4393920898438,303.6435852050781,0.5095685124397278,0.050000000745058,0.0461890064179897,291.80291748046875,297.1499938964844,293.1499938964844,0.0037433372344821,-289.553955078125,296.84912109375,0.5095685124397278,0.050000000745058,0.0486392453312873,291.5472106933594,297.1499938964844,293.1499938964844,0.0042015220969915,-238.7836456298828,297.4018249511719,0.5095685124397278,0.050000000745058,0.0359247811138629,291.3055419921875,297.1499938964844,293.1499938964844,0.0048777409829199,-370.9859924316406,298.1878967285156,0.5095685124397278,0.050000000745058,0.0486392453312873,292.1190795898437,297.1499938964844,293.1499938964844,0.0028181578963994,-1039.286376953125,295.68682861328125,0.5095685124397278,0.050000000745058,0.2307236492633819,292.01739501953125,291.1499938964844,270.9875793457031,269.98193359375,283.20831298828125,292.1164245605469,291.71881103515625,1.0,0.1688170582056045,0.9989619255065918,0.9989619255065918,1.0,1.0,-0.4921549558639526,0.2075878232717514,0.2845671474933624,0.0835775360465049,0.0,0.0,0.0,33.86314392089844,25.0,-1847.5797119140625,-0.0,35.12279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3702697753906,296.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.689453125,18000.0,0.0,0.0,0.1690546125173568,0.0,0.0,0.0,0.0,1.0,0.0096213296055793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004565150593407,0.0605805031955242,-0.0601239874958992,0.0,0.0001715689286356,0.0,0.0,2.270737409591675,0.0,0.0,0.0,0.2626376748085022,4.0,0.0,1.0
800520,289.8647766113281,297.1499938964844,293.1499938964844,0.0123246880248188,-665.4393920898438,303.6435852050781,0.5095685124397278,0.050000000745058,0.0461890064179897,291.80291748046875,297.1499938964844,293.1499938964844,0.0037433372344821,-289.553955078125,296.84912109375,0.5095685124397278,0.050000000745058,0.0486392453312873,291.5472106933594,297.1499938964844,293.1499938964844,0.0042015220969915,-238.7836456298828,297.4018249511719,0.5095685124397278,0.050000000745058,0.0359247811138629,291.3055419921875,297.1499938964844,293.1499938964844,0.0048777409829199,-370.9859924316406,298.1878967285156,0.5095685124397278,0.050000000745058,0.0486392453312873,292.1190795898437,297.1499938964844,293.1499938964844,0.0028181578963994,-1039.286376953125,295.68682861328125,0.5095685124397278,0.050000000745058,0.2307236492633819,292.01739501953125,291.1499938964844,270.9875793457031,269.98193359375,283.20831298828125,292.1164245605469,291.71881103515625,1.0,0.1688170582056045,0.9989619255065918,0.9989619255065918,1.0,1.0,-0.4921549558639526,0.2075878232717514,0.2845671474933624,0.0835775360465049,0.0,0.0,0.0,33.86314392089844,25.0,-1847.5797119140625,-0.0,35.12279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3702697753906,296.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.689453125,18000.0,0.0,0.0,0.1690546125173568,0.0,0.0,0.0,0.0,1.0,0.0096213296055793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004565150593407,0.0605805031955242,-0.0601239874958992,0.0,0.0001715689286356,0.0,0.0,2.270737409591675,0.0,0.0,0.0,0.2626376748085022,4.0,0.0,1.0
800580,289.91632080078125,297.1499938964844,293.1499938964844,0.0340509414672851,-1159.970703125,304.0136413574219,0.6162362098693848,0.0946183279156684,0.0710490867495536,291.8107604980469,297.1499938964844,293.1499938964844,0.0043847379274666,-356.5145568847656,296.3727111816406,0.5194387435913086,0.050000000745058,0.0485184751451015,291.5589904785156,297.1499938964844,293.1499938964844,0.0049685901030898,-295.1505126953125,297.0883483886719,0.5194387435913086,0.050000000745058,0.0358355790376663,291.3210144042969,297.1499938964844,293.1499938964844,0.0058144009672105,-457.651611328125,298.0619506835937,0.5194387435913086,0.050000000745058,0.0485184751451015,292.1298828125,297.1499938964844,293.1499938964844,0.0032814843580126,-1280.0264892578125,294.9263000488281,0.5194387435913086,0.050000000745058,0.2301507592201233,290.3894348144531,291.1499938964844,270.9485168457031,269.9629211425781,283.18682861328125,292.1286315917969,290.3402404785156,1.0,0.1657586693763733,0.999402642250061,0.999402642250061,1.0,1.0,-0.5208919644355774,0.2200943976640701,0.300797551870346,0.0884622558951377,0.0,0.0,0.1697385311126709,31.017654418945312,28.0,-792.101318359375,-4014.240478515625,35.51411819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341064453125,302.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17783.044921875,18000.0,0.0,0.0,0.1448859572410583,0.0,0.0,0.0,0.0,1.0,0.0041850320994853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009305641055107,0.1288844794034958,-0.0279539134353399,0.0,0.0001470408169552,0.0,0.0,4.942607879638672,0.0,0.0,0.0,0.2718908488750458,4.0,0.0,1.0
800640,289.91632080078125,297.1499938964844,293.1499938964844,0.0340509414672851,-1159.970703125,304.0136413574219,0.6162362098693848,0.0946183279156684,0.0710490867495536,291.8107604980469,297.1499938964844,293.1499938964844,0.0043847379274666,-356.5145568847656,296.3727111816406,0.5194387435913086,0.050000000745058,0.0485184751451015,291.5589904785156,297.1499938964844,293.1499938964844,0.0049685901030898,-295.1505126953125,297.0883483886719,0.5194387435913086,0.050000000745058,0.0358355790376663,291.3210144042969,297.1499938964844,293.1499938964844,0.0058144009672105,-457.651611328125,298.0619506835937,0.5194387435913086,0.050000000745058,0.0485184751451015,292.1298828125,297.1499938964844,293.1499938964844,0.0032814843580126,-1280.0264892578125,294.9263000488281,0.5194387435913086,0.050000000745058,0.2301507592201233,290.3894348144531,291.1499938964844,270.9485168457031,269.9629211425781,283.18682861328125,292.1286315917969,290.3402404785156,1.0,0.1657586693763733,0.999402642250061,0.999402642250061,1.0,1.0,-0.5208919644355774,0.2200943976640701,0.300797551870346,0.0884622558951377,0.0,0.0,0.1697385311126709,31.017654418945312,28.0,-792.101318359375,-4014.240478515625,35.51411819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341064453125,302.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17783.044921875,18000.0,0.0,0.0,0.1448859572410583,0.0,0.0,0.0,0.0,1.0,0.0041850320994853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009305641055107,0.1288844794034958,-0.0279539134353399,0.0,0.0001470408169552,0.0,0.0,4.942607879638672,0.0,0.0,0.0,0.2718908488750458,4.0,0.0,1.0
800700,289.9873962402344,297.1499938964844,293.1499938964844,0.060558021068573,-1591.775146484375,303.9908752441406,0.6950629949569702,0.1216560155153274,0.0982643887400627,291.8143615722656,297.1499938964844,293.1499938964844,0.0045481594279408,-365.2322692871094,296.6969299316406,0.5263475179672241,0.050000000745058,0.0484450794756412,291.56463623046875,297.1499938964844,293.1499938964844,0.0051658176816999,-302.5377502441406,297.4465026855469,0.5263475179672241,0.050000000745058,0.0357813686132431,291.3349304199219,297.1499938964844,293.1499938964844,0.0060331602580845,-467.1590270996094,298.43072509765625,0.5263475179672241,0.050000000745058,0.0484450794756412,292.13592529296875,297.1499938964844,293.1499938964844,0.003402337199077,-1313.4317626953125,295.20037841796875,0.5263475179672241,0.050000000745058,0.229802593588829,290.5365905761719,291.1499938964844,270.92919921875,269.9537658691406,283.16455078125,292.1340637207031,290.6828308105469,1.0,0.1654438823461532,0.9996230602264404,0.9996230602264404,1.0,1.0,-0.5528952479362488,0.2340516149997711,0.3188436627388,0.093974769115448,0.0,0.0,0.1990599483251571,29.402143478393555,28.0,0.1672131717205047,-4748.462890625,37.25489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96209716796875,305.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.267578125,18000.0,0.0,0.0,0.1375222504138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383950412273407,0.1383992731571197,-4.236772383592324e-06,0.0,0.0001395675935782,0.0,0.0,5.412526607513428,0.0,0.0,0.0,0.2751019597053528,4.0,0.0,1.0
800760,290.081787109375,297.1499938964844,293.1499938964844,0.0781028568744659,-1905.1334228515625,303.9880676269531,0.7478051781654358,0.143200010061264,0.1199668869376182,291.81939697265625,297.1499938964844,293.1499938964844,0.0046712723560631,-370.71624755859375,297.0832824707031,0.5315008759498596,0.050000000745058,0.0483951829373836,291.5719909667969,297.1499938964844,293.1499938964844,0.0053235585801303,-307.6154479980469,297.8563537597656,0.5315008759498596,0.050000000745058,0.0357445143163204,291.35284423828125,297.1499938964844,293.1499938964844,0.0062096593901515,-473.5694885253906,298.8324584960937,0.5315008759498596,0.050000000745058,0.0483951829373836,292.14471435546875,297.1499938964844,293.1499938964844,0.0034763449802994,-1328.580078125,295.5500793457031,0.5315008759498596,0.050000000745058,0.2295659035444259,290.82275390625,291.1499938964844,270.9100036621094,269.94482421875,283.14678955078125,292.14227294921875,290.90753173828125,1.0,0.1656845510005951,0.9996902942657472,0.9996902942657472,1.0,1.0,-0.5784940719604492,0.2452601790428161,0.333233892917633,0.0983959138393402,0.0,0.0,0.1916025727987289,28.336793899536133,25.0,245.3121337890625,-4940.48681640625,38.88207244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2769470214844,306.0355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.150390625,18000.0,0.0,0.0,0.1324052810668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424461901187896,0.1424504667520523,-4.266782070772024e-06,0.0,0.0001343745243502,0.0,0.0,5.615360736846924,0.0,0.0,0.0,0.2761072218418121,4.0,0.0,1.0
800820,290.3031921386719,297.1499938964844,293.1499938964844,0.1042079478502273,-2390.485595703125,303.9988098144531,0.8225580453872681,0.17608642578125,0.1519935727119445,291.831787109375,297.1499938964844,293.1499938964844,0.0049847341142594,-391.0788269042969,297.61920166015625,0.5420196056365967,0.050000000745058,0.0483038611710071,291.591552734375,297.1499938964844,293.1499938964844,0.0057150772772729,-325.1108093261719,298.4508972167969,0.5420196056365967,0.050000000745058,0.0356770679354667,291.3856201171875,297.1499938964844,293.1499938964844,0.0066898106597363,-499.3497924804688,299.4545593261719,0.5420196056365967,0.050000000745058,0.0483038611710071,292.1646728515625,297.1499938964844,293.1499938964844,0.003665565745905,-1391.7669677734375,295.9699401855469,0.5420196056365967,0.050000000745058,0.2291327267885208,290.9999694824219,291.1499938964844,270.8720397949219,269.92742919921875,283.12091064453125,292.1622314453125,291.0044250488281,1.0,0.1650445312261581,0.9998248219490052,0.9998248219490052,1.0,1.0,-0.6161117553710938,0.2617955803871155,0.3543161749839782,0.1049380823969841,0.0,0.0,0.195186048746109,26.32209014892578,25.0,168.1259002685547,-5093.3876953125,40.86986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62451171875,305.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.884765625,18000.0,0.0,0.0,0.1236512586474418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140890896320343,0.1408951729536056,-4.2752549234137405e-06,0.0,0.0001254903036169,0.0,0.0,5.562703609466553,0.0,0.0,0.0,0.276228129863739,4.0,0.0,1.0
800880,290.3031921386719,297.1499938964844,293.1499938964844,0.1042079478502273,-2390.485595703125,303.9988098144531,0.8225580453872681,0.17608642578125,0.1519935727119445,291.831787109375,297.1499938964844,293.1499938964844,0.0049847341142594,-391.0788269042969,297.61920166015625,0.5420196056365967,0.050000000745058,0.0483038611710071,291.591552734375,297.1499938964844,293.1499938964844,0.0057150772772729,-325.1108093261719,298.4508972167969,0.5420196056365967,0.050000000745058,0.0356770679354667,291.3856201171875,297.1499938964844,293.1499938964844,0.0066898106597363,-499.3497924804688,299.4545593261719,0.5420196056365967,0.050000000745058,0.0483038611710071,292.1646728515625,297.1499938964844,293.1499938964844,0.003665565745905,-1391.7669677734375,295.9699401855469,0.5420196056365967,0.050000000745058,0.2291327267885208,290.9999694824219,291.1499938964844,270.8720397949219,269.92742919921875,283.12091064453125,292.1622314453125,291.0044250488281,1.0,0.1650445312261581,0.9998248219490052,0.9998248219490052,1.0,1.0,-0.6161117553710938,0.2617955803871155,0.3543161749839782,0.1049380823969841,0.0,0.0,0.195186048746109,26.32209014892578,25.0,168.1259002685547,-5093.3876953125,40.86986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62451171875,305.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.884765625,18000.0,0.0,0.0,0.1236512586474418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140890896320343,0.1408951729536056,-4.2752549234137405e-06,0.0,0.0001254903036169,0.0,0.0,5.562703609466553,0.0,0.0,0.0,0.276228129863739,4.0,0.0,1.0
800940,290.496337890625,297.1499938964844,293.1499938964844,0.1290498375892639,-2836.9052734375,304.0075378417969,0.8824541568756104,0.208965316414833,0.1806994974613189,291.84539794921875,297.1499938964844,293.1499938964844,0.0053375740535557,-414.7830810546875,298.0640563964844,0.5516824126243591,0.050000000745058,0.0482299216091632,291.6234741210937,297.1499938964844,293.1499938964844,0.0061253663152456,-343.7318420410156,298.9283142089844,0.5516824126243591,0.050000000745058,0.0356224551796913,291.4204406738281,297.1499938964844,293.1499938964844,0.0072283139452338,-528.2457275390625,299.9943542480469,0.5516824126243591,0.050000000745058,0.0482299216091632,292.1861572265625,297.1499938964844,293.1499938964844,0.0038762458134442,-1467.056884765625,296.2794494628906,0.5516824126243591,0.050000000745058,0.2287819683551788,291.02978515625,291.1499938964844,270.83465576171875,269.9106140136719,283.0986328125,292.1835327148437,291.03857421875,1.0,0.1651894450187683,0.9999593496322632,0.9999593496322632,1.0,1.0,-0.6498972773551941,0.2767185270786285,0.3731787502765655,0.1108473017811775,0.0,0.0,0.2095635086297989,24.7235164642334,25.0,119.94833374023438,-5352.02197265625,42.9210319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7392578125,306.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.564453125,18000.0,0.0,0.0,0.116292618215084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491054594516754,0.1491097509860992,-4.2861734073085245e-06,0.0,0.0001180222243419,0.0,0.0,5.914243221282959,0.0,0.0,0.0,0.2775175869464874,4.0,0.0,1.0
801000,290.496337890625,297.1499938964844,293.1499938964844,0.1290498375892639,-2836.9052734375,304.0075378417969,0.8824541568756104,0.208965316414833,0.1806994974613189,291.84539794921875,297.1499938964844,293.1499938964844,0.0053375740535557,-414.7830810546875,298.0640563964844,0.5516824126243591,0.050000000745058,0.0482299216091632,291.6234741210937,297.1499938964844,293.1499938964844,0.0061253663152456,-343.7318420410156,298.9283142089844,0.5516824126243591,0.050000000745058,0.0356224551796913,291.4204406738281,297.1499938964844,293.1499938964844,0.0072283139452338,-528.2457275390625,299.9943542480469,0.5516824126243591,0.050000000745058,0.0482299216091632,292.1861572265625,297.1499938964844,293.1499938964844,0.0038762458134442,-1467.056884765625,296.2794494628906,0.5516824126243591,0.050000000745058,0.2287819683551788,291.02978515625,291.1499938964844,270.83465576171875,269.9106140136719,283.0986328125,292.1835327148437,291.03857421875,1.0,0.1651894450187683,0.9999593496322632,0.9999593496322632,1.0,1.0,-0.6498972773551941,0.2767185270786285,0.3731787502765655,0.1108473017811775,0.0,0.0,0.2095635086297989,24.7235164642334,25.0,119.94833374023438,-5352.02197265625,42.9210319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7392578125,306.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.564453125,18000.0,0.0,0.0,0.116292618215084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491054594516754,0.1491097509860992,-4.2861734073085245e-06,0.0,0.0001180222243419,0.0,0.0,5.914243221282959,0.0,0.0,0.0,0.2775175869464874,4.0,0.0,1.0
801060,290.6532287597656,297.1499938964844,293.1499938964844,0.1571399718523025,-3321.06103515625,304.0080261230469,0.9511707425117492,0.2443335503339767,0.211947813630104,291.8602294921875,297.1499938964844,293.1499938964844,0.0056864018552005,-437.3299560546875,298.49627685546875,0.561718225479126,0.050000000745058,0.0481609962880611,291.6628112792969,297.1499938964844,293.1499938964844,0.0065163876861333,-360.5901489257813,299.3687744140625,0.561718225479126,0.050000000745058,0.0355715490877628,291.4586181640625,297.1499938964844,293.1499938964844,0.0077712666243314,-555.2886962890625,300.50689697265625,0.561718225479126,0.050000000745058,0.0481609962880611,292.21026611328125,297.1499938964844,293.1499938964844,0.0040697320364415,-1535.359130859375,296.5703430175781,0.561718225479126,0.050000000745058,0.2284550219774246,291.0590515136719,291.1499938964844,270.7978515625,269.8941955566406,283.0765380859375,292.20751953125,291.0586853027344,1.0,0.1660332232713699,0.9997847080230712,0.9997847080230712,1.0,1.0,-0.6867789030075073,0.2930657863616943,0.3937131464481354,0.117370419204235,0.0,0.0,0.2192075103521347,23.285289764404297,25.0,47.07700729370117,-5544.759765625,45.59748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6285095214844,306.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4140625,18000.0,0.0,0.0,0.1112027615308761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549560576677322,0.1549603641033172,-4.298340172681492e-06,0.0,0.0001128566655097,0.0,0.0,6.173144817352295,0.0,0.0,0.0,0.2785486280918121,4.0,0.0,1.0
801120,290.6532287597656,297.1499938964844,293.1499938964844,0.1571399718523025,-3321.06103515625,304.0080261230469,0.9511707425117492,0.2443335503339767,0.211947813630104,291.8602294921875,297.1499938964844,293.1499938964844,0.0056864018552005,-437.3299560546875,298.49627685546875,0.561718225479126,0.050000000745058,0.0481609962880611,291.6628112792969,297.1499938964844,293.1499938964844,0.0065163876861333,-360.5901489257813,299.3687744140625,0.561718225479126,0.050000000745058,0.0355715490877628,291.4586181640625,297.1499938964844,293.1499938964844,0.0077712666243314,-555.2886962890625,300.50689697265625,0.561718225479126,0.050000000745058,0.0481609962880611,292.21026611328125,297.1499938964844,293.1499938964844,0.0040697320364415,-1535.359130859375,296.5703430175781,0.561718225479126,0.050000000745058,0.2284550219774246,291.0590515136719,291.1499938964844,270.7978515625,269.8941955566406,283.0765380859375,292.20751953125,291.0586853027344,1.0,0.1660332232713699,0.9997847080230712,0.9997847080230712,1.0,1.0,-0.6867789030075073,0.2930657863616943,0.3937131464481354,0.117370419204235,0.0,0.0,0.2192075103521347,23.285289764404297,25.0,47.07700729370117,-5544.759765625,45.59748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6285095214844,306.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4140625,18000.0,0.0,0.0,0.1112027615308761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549560576677322,0.1549603641033172,-4.298340172681492e-06,0.0,0.0001128566655097,0.0,0.0,6.173144817352295,0.0,0.0,0.0,0.2785486280918121,4.0,0.0,1.0
801180,290.7879638671875,297.1499938964844,293.1499938964844,0.1840117126703262,-3765.960205078125,304.01153564453125,0.9983308911323548,0.2802322804927826,0.2396774441003799,291.8760986328125,297.1499938964844,293.1499938964844,0.0060642110183835,-461.6130676269531,298.8949584960937,0.5697605013847351,0.050000000745058,0.0481104478240013,291.7049865722656,297.1499938964844,293.1499938964844,0.0069325198419392,-378.3333435058594,299.7652893066406,0.5697605013847351,0.050000000745058,0.0355342142283916,291.49859619140625,297.1499938964844,293.1499938964844,0.0083694690838456,-583.9408569335938,300.9835205078125,0.5697605013847351,0.050000000745058,0.0481104478240013,292.23614501953125,297.1499938964844,293.1499938964844,0.0042691803537309,-1607.932861328125,296.8144836425781,0.5697605013847351,0.050000000745058,0.2282152622938156,291.03302001953125,291.1499938964844,270.7616577148437,269.8779602050781,283.0579528808594,292.2333984375,291.02606201171875,1.0,0.1674149185419082,0.9996100664138794,0.9996100664138794,1.0,1.0,-0.7195820212364197,0.3076089322566986,0.411973088979721,0.1233558878302574,0.0,0.0,0.2360767722129821,22.28839111328125,25.0,-23.207433700561523,-5746.0205078125,48.43979644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3538818359375,305.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.455078125,18000.0,0.0,0.0,0.1085370108485221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638664007186889,0.163870707154274,-4.311710199544905e-06,0.0,0.0001101512680179,0.0,0.0,6.564571380615234,0.0,0.0,0.0,0.2800543308258056,4.0,0.0,1.0
801240,290.7879638671875,297.1499938964844,293.1499938964844,0.1840117126703262,-3765.960205078125,304.01153564453125,0.9983308911323548,0.2802322804927826,0.2396774441003799,291.8760986328125,297.1499938964844,293.1499938964844,0.0060642110183835,-461.6130676269531,298.8949584960937,0.5697605013847351,0.050000000745058,0.0481104478240013,291.7049865722656,297.1499938964844,293.1499938964844,0.0069325198419392,-378.3333435058594,299.7652893066406,0.5697605013847351,0.050000000745058,0.0355342142283916,291.49859619140625,297.1499938964844,293.1499938964844,0.0083694690838456,-583.9408569335938,300.9835205078125,0.5697605013847351,0.050000000745058,0.0481104478240013,292.23614501953125,297.1499938964844,293.1499938964844,0.0042691803537309,-1607.932861328125,296.8144836425781,0.5697605013847351,0.050000000745058,0.2282152622938156,291.03302001953125,291.1499938964844,270.7616577148437,269.8779602050781,283.0579528808594,292.2333984375,291.02606201171875,1.0,0.1674149185419082,0.9996100664138794,0.9996100664138794,1.0,1.0,-0.7195820212364197,0.3076089322566986,0.411973088979721,0.1233558878302574,0.0,0.0,0.2360767722129821,22.28839111328125,25.0,-23.207433700561523,-5746.0205078125,48.43979644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3538818359375,305.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.455078125,18000.0,0.0,0.0,0.1085370108485221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638664007186889,0.163870707154274,-4.311710199544905e-06,0.0,0.0001101512680179,0.0,0.0,6.564571380615234,0.0,0.0,0.0,0.2800543308258056,4.0,0.0,1.0
801300,290.83447265625,297.1499938964844,293.1499938964844,0.1862201392650604,-3797.52685546875,304.0326538085937,0.9985276460647584,0.3009968101978302,0.241120383143425,291.8842468261719,297.1499938964844,293.1499938964844,0.0062621040269732,-473.8590698242188,299.09136962890625,0.5685920119285583,0.050000000745058,0.0481175258755683,291.72528076171875,297.1499938964844,293.1499938964844,0.0071530132554471,-387.3235168457031,299.9598083496094,0.5685920119285583,0.050000000745058,0.0355394408106803,291.5179138183594,297.1499938964844,293.1499938964844,0.0086919600144028,-598.4180297851562,301.2182312011719,0.5685920119285583,0.050000000745058,0.0481175258755683,292.2492370605469,297.1499938964844,293.1499938964844,0.0043710190802812,-1644.4267578125,296.9320983886719,0.5685920119285583,0.050000000745058,0.2282488197088241,291.01904296875,291.1499938964844,270.7437744140625,269.8699035644531,283.05731201171875,292.2465209960937,291.0191650390625,1.0,0.1680044829845428,0.9995226860046388,0.9995226860046388,1.0,1.0,-0.7214074730873108,0.3084066808223724,0.4130007922649383,0.1237177476286888,0.0,0.0,0.246310755610466,22.484169006347656,25.0,-4.775468826293945,-5825.39111328125,48.90853118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1683959960937,305.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.984375,18000.0,0.0,0.0,0.1081666946411132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703789234161377,0.1703832447528839,-4.32212164014345e-06,0.0,0.0001097754429792,0.0,0.0,6.854864120483398,0.0,0.0,0.0,0.281163603067398,4.0,0.0,1.0
801360,290.8663330078125,297.1499938964844,293.1499938964844,0.1878636479377746,-3819.6083984375,304.0509338378906,0.998698353767395,0.3240632116794586,0.2424624264240265,291.8926086425781,297.1499938964844,293.1499938964844,0.0064554992131888,-485.0826416015625,299.2953186035156,0.5675015449523926,0.050000000745058,0.0481242015957832,291.74365234375,297.1499938964844,293.1499938964844,0.007372966967523,-395.657958984375,300.1638488769531,0.5675015449523926,0.050000000745058,0.0355443730950355,291.5356750488281,297.1499938964844,293.1499938964844,0.0090170316398143,-611.8021240234375,301.459228515625,0.5675015449523926,0.050000000745058,0.0481242015957832,292.2621765136719,297.1499938964844,293.1499938964844,0.0044681993313133,-1677.4224853515625,297.06158447265625,0.5675015449523926,0.050000000745058,0.2282804995775222,291.0301513671875,291.1499938964844,270.7260437011719,269.86181640625,283.0567321777344,292.2594909667969,291.0382080078125,1.0,0.1685502678155899,0.9994369745254515,0.9994369745254515,1.0,1.0,-0.723078191280365,0.3091333210468292,0.4139448404312134,0.1240572705864906,0.0,0.0,0.2533173263072967,22.668476104736328,28.0,31.697067260742188,-5893.38037109375,49.34745788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9625244140625,305.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.759765625,18000.0,0.0,0.0,0.108393095433712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762532144784927,0.1762575507164001,-4.334328878030647e-06,0.0,0.0001100052104447,0.0,0.0,7.123653411865234,0.0,0.0,0.0,0.2822099924087524,4.0,0.0,1.0
801420,290.9112854003906,297.1499938964844,293.1499938964844,0.1930774450302124,-3897.43603515625,304.0748291015625,0.9990000128746032,0.3727777004241943,0.2476435303688049,291.9096984863281,297.1499938964844,293.1499938964844,0.0068448642268776,-506.6794738769531,299.7017517089844,0.563259482383728,0.050000000745058,0.0481508448719978,291.7746887207031,297.1499938964844,293.1499938964844,0.0078331250697374,-412.1909790039063,300.58087158203125,0.563259482383728,0.050000000745058,0.035564050078392,291.5662536621094,297.1499938964844,293.1499938964844,0.0097115822136402,-638.3112182617188,301.9463195800781,0.563259482383728,0.050000000745058,0.0481508448719978,292.28668212890625,297.1499938964844,293.1499938964844,0.0046564908698201,-1740.009765625,297.3246765136719,0.563259482383728,0.050000000745058,0.2284068763256073,291.0682678222656,291.1499938964844,270.6910705566406,269.8455505371094,283.05340576171875,292.28424072265625,291.071044921875,1.0,0.170812040567398,0.9992655515670776,0.9992655515670776,1.0,1.0,-0.7295342087745667,0.3119832873344421,0.4175508916378021,0.1252834051847458,0.0,0.0,0.2612753212451935,23.40028953552246,31.0,31.110475540161133,-5928.572265625,51.08435821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377197265625,305.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.265625,18000.0,0.0,0.0,0.1102456226944923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182740181684494,0.1827445328235626,-4.352319592726417e-06,0.0,0.0001118852887884,0.0,0.0,7.431044578552246,0.0,0.0,0.0,0.2834919691085815,4.0,0.0,1.0
801480,290.9112854003906,297.1499938964844,293.1499938964844,0.1930774450302124,-3897.43603515625,304.0748291015625,0.9990000128746032,0.3727777004241943,0.2476435303688049,291.9096984863281,297.1499938964844,293.1499938964844,0.0068448642268776,-506.6794738769531,299.7017517089844,0.563259482383728,0.050000000745058,0.0481508448719978,291.7746887207031,297.1499938964844,293.1499938964844,0.0078331250697374,-412.1909790039063,300.58087158203125,0.563259482383728,0.050000000745058,0.035564050078392,291.5662536621094,297.1499938964844,293.1499938964844,0.0097115822136402,-638.3112182617188,301.9463195800781,0.563259482383728,0.050000000745058,0.0481508448719978,292.28668212890625,297.1499938964844,293.1499938964844,0.0046564908698201,-1740.009765625,297.3246765136719,0.563259482383728,0.050000000745058,0.2284068763256073,291.0682678222656,291.1499938964844,270.6910705566406,269.8455505371094,283.05340576171875,292.28424072265625,291.071044921875,1.0,0.170812040567398,0.9992655515670776,0.9992655515670776,1.0,1.0,-0.7295342087745667,0.3119832873344421,0.4175508916378021,0.1252834051847458,0.0,0.0,0.2612753212451935,23.40028953552246,31.0,31.110475540161133,-5928.572265625,51.08435821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377197265625,305.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.265625,18000.0,0.0,0.0,0.1102456226944923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182740181684494,0.1827445328235626,-4.352319592726417e-06,0.0,0.0001118852887884,0.0,0.0,7.431044578552246,0.0,0.0,0.0,0.2834919691085815,4.0,0.0,1.0
801540,290.9501647949219,297.1499938964844,293.1499938964844,0.2006266117095947,-4015.074462890625,304.08709716796875,0.9990000128746032,0.4216053187847137,0.254961758852005,291.9266052246094,297.1499938964844,293.1499938964844,0.0072652264498174,-529.3656005859375,300.0898132324219,0.5571960210800171,0.050000000745058,0.0481908768415451,291.8007202148437,297.1499938964844,293.1499938964844,0.0083466442301869,-429.9440307617188,300.990234375,0.5571960210800171,0.050000000745058,0.0355936177074909,291.5922241210937,297.1499938964844,293.1499938964844,0.0105099231004714,-666.6535034179688,302.4278869628906,0.5571960210800171,0.050000000745058,0.0481908768415451,292.3090515136719,297.1499938964844,293.1499938964844,0.0048541901633143,-1806.6343994140625,297.56695556640625,0.5571960210800171,0.050000000745058,0.2285967618227005,291.0737609863281,291.1499938964844,270.6567077636719,269.8290100097656,283.0474853515625,292.3068542480469,291.0734558105469,1.0,0.1739984303712844,0.9990941286087036,0.9990941286087036,1.0,1.0,-0.7386758923530579,0.316035509109497,0.4226403534412384,0.1269965320825576,0.0,0.0,0.270870953798294,24.49509048461914,49.0,7.8672261238098145,-5980.43798828125,53.66253280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,305.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.54296875,18000.0,0.0,0.0,0.1134764477610588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892325282096862,0.189236894249916,-4.365637778391829e-06,0.0,0.0001151641699834,0.0,0.0,7.734477996826172,0.0,0.0,0.0,0.2847088575363159,4.0,0.0,1.0
801600,290.9501647949219,297.1499938964844,293.1499938964844,0.2006266117095947,-4015.074462890625,304.08709716796875,0.9990000128746032,0.4216053187847137,0.254961758852005,291.9266052246094,297.1499938964844,293.1499938964844,0.0072652264498174,-529.3656005859375,300.0898132324219,0.5571960210800171,0.050000000745058,0.0481908768415451,291.8007202148437,297.1499938964844,293.1499938964844,0.0083466442301869,-429.9440307617188,300.990234375,0.5571960210800171,0.050000000745058,0.0355936177074909,291.5922241210937,297.1499938964844,293.1499938964844,0.0105099231004714,-666.6535034179688,302.4278869628906,0.5571960210800171,0.050000000745058,0.0481908768415451,292.3090515136719,297.1499938964844,293.1499938964844,0.0048541901633143,-1806.6343994140625,297.56695556640625,0.5571960210800171,0.050000000745058,0.2285967618227005,291.0737609863281,291.1499938964844,270.6567077636719,269.8290100097656,283.0474853515625,292.3068542480469,291.0734558105469,1.0,0.1739984303712844,0.9990941286087036,0.9990941286087036,1.0,1.0,-0.7386758923530579,0.316035509109497,0.4226403534412384,0.1269965320825576,0.0,0.0,0.270870953798294,24.49509048461914,49.0,7.8672261238098145,-5980.43798828125,53.66253280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402282714844,305.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.54296875,18000.0,0.0,0.0,0.1134764477610588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892325282096862,0.189236894249916,-4.365637778391829e-06,0.0,0.0001151641699834,0.0,0.0,7.734477996826172,0.0,0.0,0.0,0.2847088575363159,4.0,0.0,1.0
801660,291.00274658203125,297.1499938964844,293.1499938964844,0.221984177827835,-4355.81494140625,304.0717468261719,0.9990000128746032,0.466745376586914,0.2766123712062835,291.94317626953125,297.1499938964844,293.1499938964844,0.0077337706461548,-553.7022094726562,300.46697998046875,0.5395251512527466,0.050000000745058,0.0483237542212009,291.8256530761719,297.1499938964844,293.1499938964844,0.0089236553758382,-448.9103698730469,301.3890075683594,0.5395251512527466,0.050000000745058,0.0356917604804039,291.616943359375,297.1499938964844,293.1499938964844,0.0114404642954468,-696.97705078125,302.9013977050781,0.5395251512527466,0.050000000745058,0.0483237542212009,292.3299560546875,297.1499938964844,293.1499938964844,0.0050677978433668,-1878.706298828125,297.7959899902344,0.5395251512527466,0.050000000745058,0.2292270958423614,291.0605773925781,291.1499938964844,270.6229553222656,269.81201171875,283.03155517578125,292.3279113769531,291.0547180175781,1.0,0.1843168288469314,0.9991563558578492,0.9991563558578492,1.0,1.0,-0.7658460736274719,0.3281685709953308,0.4376775026321411,0.1319923549890518,0.0,0.0,0.283288836479187,28.10188865661621,67.0,-30.74725914001465,-6121.578125,62.11140823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77734375,305.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.869140625,18000.0,0.0,0.0,0.1178794652223587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975614428520202,0.1975658386945724,-4.3815557546622586e-06,0.0,0.0001196326775243,0.0,0.0,8.126524925231934,0.0,0.0,0.0,0.286266028881073,4.0,0.0,1.0
801720,291.00274658203125,297.1499938964844,293.1499938964844,0.221984177827835,-4355.81494140625,304.0717468261719,0.9990000128746032,0.466745376586914,0.2766123712062835,291.94317626953125,297.1499938964844,293.1499938964844,0.0077337706461548,-553.7022094726562,300.46697998046875,0.5395251512527466,0.050000000745058,0.0483237542212009,291.8256530761719,297.1499938964844,293.1499938964844,0.0089236553758382,-448.9103698730469,301.3890075683594,0.5395251512527466,0.050000000745058,0.0356917604804039,291.616943359375,297.1499938964844,293.1499938964844,0.0114404642954468,-696.97705078125,302.9013977050781,0.5395251512527466,0.050000000745058,0.0483237542212009,292.3299560546875,297.1499938964844,293.1499938964844,0.0050677978433668,-1878.706298828125,297.7959899902344,0.5395251512527466,0.050000000745058,0.2292270958423614,291.0605773925781,291.1499938964844,270.6229553222656,269.81201171875,283.03155517578125,292.3279113769531,291.0547180175781,1.0,0.1843168288469314,0.9991563558578492,0.9991563558578492,1.0,1.0,-0.7658460736274719,0.3281685709953308,0.4376775026321411,0.1319923549890518,0.0,0.0,0.283288836479187,28.10188865661621,67.0,-30.74725914001465,-6121.578125,62.11140823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77734375,305.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.869140625,18000.0,0.0,0.0,0.1178794652223587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975614428520202,0.1975658386945724,-4.3815557546622586e-06,0.0,0.0001196326775243,0.0,0.0,8.126524925231934,0.0,0.0,0.0,0.286266028881073,4.0,0.0,1.0
