time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801780,291.0870056152344,297.1499938964844,293.1499938964844,0.2569657266139984,-4902.65087890625,304.0392150878906,0.9990000128746032,0.5041313767433167,0.3108197748661041,291.9596252441406,297.1499938964844,293.1499938964844,0.0082709928974509,-580.7915649414062,300.8291931152344,0.5158630609512329,0.050000000745058,0.0485586635768413,291.8550109863281,297.1499938964844,293.1499938964844,0.0095703620463609,-469.3630981445313,301.7601318359375,0.5158630609512329,0.050000000745058,0.0358652658760547,291.6452331542969,297.1499938964844,293.1499938964844,0.0125360647216439,-729.968994140625,303.3544311523437,0.5158630609512329,0.050000000745058,0.0485586635768413,292.35107421875,297.1499938964844,293.1499938964844,0.0053011067211627,-1958.6917724609373,297.9989624023437,0.5158630609512329,0.050000000745058,0.2303414046764373,291.0078430175781,291.1499938964844,270.58990478515625,269.79443359375,283.0086669921875,292.3490600585937,290.9986877441406,1.0,0.200306624174118,0.9992186427116394,0.9992186427116394,1.0,1.0,-0.8090051412582397,0.3474422395229339,0.4615628719329834,0.1401958763599395,0.0,0.0,0.3054730892181396,34.44955825805664,85.0,-70.32563018798828,-6406.5234375,77.46680450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42559814453125,305.2052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.892578125,18000.0,0.0,0.0,0.1235891580581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212637260556221,0.2126416712999344,-4.407745109347161e-06,0.0,0.0001254272792721,0.0,0.0,8.844892501831055,0.0,0.0,0.0,0.289101630449295,4.0,0.0,1.0
801840,291.0870056152344,297.1499938964844,293.1499938964844,0.2569657266139984,-4902.65087890625,304.0392150878906,0.9990000128746032,0.5041313767433167,0.3108197748661041,291.9596252441406,297.1499938964844,293.1499938964844,0.0082709928974509,-580.7915649414062,300.8291931152344,0.5158630609512329,0.050000000745058,0.0485586635768413,291.8550109863281,297.1499938964844,293.1499938964844,0.0095703620463609,-469.3630981445313,301.7601318359375,0.5158630609512329,0.050000000745058,0.0358652658760547,291.6452331542969,297.1499938964844,293.1499938964844,0.0125360647216439,-729.968994140625,303.3544311523437,0.5158630609512329,0.050000000745058,0.0485586635768413,292.35107421875,297.1499938964844,293.1499938964844,0.0053011067211627,-1958.6917724609373,297.9989624023437,0.5158630609512329,0.050000000745058,0.2303414046764373,291.0078430175781,291.1499938964844,270.58990478515625,269.79443359375,283.0086669921875,292.3490600585937,290.9986877441406,1.0,0.200306624174118,0.9992186427116394,0.9992186427116394,1.0,1.0,-0.8090051412582397,0.3474422395229339,0.4615628719329834,0.1401958763599395,0.0,0.0,0.3054730892181396,34.44955825805664,85.0,-70.32563018798828,-6406.5234375,77.46680450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42559814453125,305.2052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.892578125,18000.0,0.0,0.0,0.1235891580581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212637260556221,0.2126416712999344,-4.407745109347161e-06,0.0,0.0001254272792721,0.0,0.0,8.844892501831055,0.0,0.0,0.0,0.289101630449295,4.0,0.0,1.0
801900,291.1395568847656,297.1499938964844,293.1499938964844,0.278637945652008,-5233.84716796875,304.0199584960937,0.9990000128746032,0.5199480652809143,0.3315466940402984,291.9679870605469,297.1499938964844,293.1499938964844,0.008563594892621,-594.9131469726562,301.00787353515625,0.5041251182556152,0.050000000745058,0.0487143136560916,291.87237548828125,297.1499938964844,293.1499938964844,0.0099120363593101,-479.6604309082031,301.93487548828125,0.5041251182556152,0.050000000745058,0.0359802283346653,291.6617736816406,297.1499938964844,293.1499938964844,0.0131395664066076,-746.738525390625,303.57183837890625,0.5041251182556152,0.050000000745058,0.0487143136560916,292.3622741699219,297.1499938964844,293.1499938964844,0.0054222005419433,-1999.8250732421875,298.0947265625,0.5041251182556152,0.050000000745058,0.2310797423124313,290.9776611328125,291.1499938964844,270.5736083984375,269.7853698730469,282.9964599609375,292.3602294921875,290.9693603515625,1.0,0.2100239247083664,0.9992497563362122,0.9992497563362122,1.0,1.0,-0.8352766036987305,0.3591674268245697,0.4761092066764831,0.1453728973865509,0.0,0.0,0.3200029134750366,38.64357376098633,85.0,-75.40990447998047,-6607.0390625,87.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2417297363281,305.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.9140625,18000.0,0.0,0.0,0.1270613521337509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237566113471985,0.223761036992073,-4.428984084370313e-06,0.0,0.0001289511128561,0.0,0.0,9.389928817749023,0.0,0.0,0.0,0.2912700772285461,4.0,0.0,1.0
801960,291.197509765625,297.1499938964844,293.1499938964844,0.302584558725357,-5593.55224609375,304.00006103515625,0.9990000128746032,0.5340383648872375,0.3541437685489654,291.9765930175781,297.1499938964844,293.1499938964844,0.0088715460151433,-609.2196655273438,301.1859436035156,0.4930136203765869,0.050000000745058,0.0488954596221447,291.8917541503906,297.1499938964844,293.1499938964844,0.0102626048028469,-489.8176574707031,302.1023254394531,0.4930136203765869,0.050000000745058,0.0361140184104442,291.6801452636719,297.1499938964844,293.1499938964844,0.0137773538008332,-763.4007568359375,303.7823181152344,0.4930136203765869,0.050000000745058,0.0488954596221447,292.3741760253906,297.1499938964844,293.1499938964844,0.0055447439663112,-2040.8597412109373,298.1884155273437,0.4930136203765869,0.050000000745058,0.2319390028715133,290.95025634765625,291.1499938964844,270.5574645996094,269.7760925292969,282.9847412109375,292.3720703125,290.9433288574219,1.0,0.220658928155899,0.9990544319152832,0.9990544319152832,1.0,1.0,-0.8640217781066895,0.3719785809516907,0.4920431971549988,0.1512177884578704,0.0,0.0,0.3360792100429535,43.51604080200195,88.0,-72.68712615966797,-6836.79248046875,100.57293701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0475769042969,305.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.71484375,18000.0,0.0,0.0,0.1310121417045593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370535731315612,0.2370580285787582,-4.45674550064723e-06,0.0,0.0001329606748186,0.0,0.0,10.060345649719238,0.0,0.0,0.0,0.2939669191837311,4.0,0.0,1.0
802020,291.31402587890625,297.1499938964844,293.1499938964844,0.3438369035720825,-6193.70556640625,303.9819641113281,0.9990000128746032,0.5598630905151367,0.3918022215366363,291.9946594238281,297.1499938964844,293.1499938964844,0.0094986017793416,-636.21484375,301.5418395996094,0.4758278727531433,0.050000000745058,0.0492238588631153,291.93511962890625,297.1499938964844,293.1499938964844,0.0109483506530523,-508.1651306152344,302.4191589355469,0.4758278727531433,0.050000000745058,0.0363565720617771,291.7212829589844,297.1499938964844,293.1499938964844,0.018933568149805,-860.00244140625,304.1363830566406,0.4766280949115753,0.0528612956404686,0.0494209267199039,292.4002380371094,297.1499938964844,293.1499938964844,0.0057758460752666,-2115.438232421875,298.37457275390625,0.4758278727531433,0.050000000745058,0.2334967851638794,290.9185791015625,291.1499938964844,270.5257263183594,269.7568359375,282.9691772460937,292.3979797363281,290.91845703125,1.0,0.2380106449127197,0.9986637234687804,0.9986637234687804,1.0,1.0,-0.9124066233634948,0.3934793174266815,0.518927276134491,0.1615693867206573,0.0,0.0,0.3696064054965973,52.336952209472656,91.0,-31.23478126525879,-7300.99072265625,124.34542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6314392089844,305.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17827.92578125,18000.0,0.0,0.0,0.1404071599245071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688846290111542,0.2688891589641571,-4.533695118880132e-06,0.0,0.0001424954243702,0.0,0.0,11.756068229675291,0.0,0.0,0.0,0.3008832335472107,4.0,0.0,1.0
802080,291.31402587890625,297.1499938964844,293.1499938964844,0.3438369035720825,-6193.70556640625,303.9819641113281,0.9990000128746032,0.5598630905151367,0.3918022215366363,291.9946594238281,297.1499938964844,293.1499938964844,0.0094986017793416,-636.21484375,301.5418395996094,0.4758278727531433,0.050000000745058,0.0492238588631153,291.93511962890625,297.1499938964844,293.1499938964844,0.0109483506530523,-508.1651306152344,302.4191589355469,0.4758278727531433,0.050000000745058,0.0363565720617771,291.7212829589844,297.1499938964844,293.1499938964844,0.018933568149805,-860.00244140625,304.1363830566406,0.4766280949115753,0.0528612956404686,0.0494209267199039,292.4002380371094,297.1499938964844,293.1499938964844,0.0057758460752666,-2115.438232421875,298.37457275390625,0.4758278727531433,0.050000000745058,0.2334967851638794,290.9185791015625,291.1499938964844,270.5257263183594,269.7568359375,282.9691772460937,292.3979797363281,290.91845703125,1.0,0.2380106449127197,0.9986637234687804,0.9986637234687804,1.0,1.0,-0.9124066233634948,0.3934793174266815,0.518927276134491,0.1615693867206573,0.0,0.0,0.3696064054965973,52.336952209472656,91.0,-31.23478126525879,-7300.99072265625,124.34542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6314392089844,305.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17827.92578125,18000.0,0.0,0.0,0.1404071599245071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688846290111542,0.2688891589641571,-4.533695118880132e-06,0.0,0.0001424954243702,0.0,0.0,11.756068229675291,0.0,0.0,0.0,0.3008832335472107,4.0,0.0,1.0
802140,291.3700866699219,297.1499938964844,293.1499938964844,0.3610824048519134,-6435.8310546875,303.9838256835937,0.9990000128746032,0.5740200877189636,0.4071313440799713,292.005126953125,297.1499938964844,293.1499938964844,0.009833576157689,-649.3677978515625,301.73443603515625,0.4680822789669037,0.050000000745058,0.0493669919669628,291.9598388671875,297.1499938964844,293.1499938964844,0.0113016823306679,-516.72998046875,302.58404541015625,0.4680822789669037,0.050000000745058,0.0364622920751571,291.7486572265625,297.1499938964844,293.1499938964844,0.0212509147822856,-950.857177734375,304.1339111328125,0.503092885017395,0.0670928433537483,0.0594843104481697,292.41552734375,297.1499938964844,293.1499938964844,0.0058875251561403,-2149.591552734375,298.4769897460937,0.4680822789669037,0.050000000745058,0.234175756573677,290.92071533203125,291.1499938964844,270.5088195800781,269.7459411621094,282.9611511230469,292.4132385253906,290.9211730957031,1.0,0.2465420514345169,0.9984520077705384,0.9984520077705384,1.0,1.0,-0.9439921379089355,0.4075101315975189,0.536482036113739,0.1685931384563446,0.0,0.0,0.3859916031360626,56.3065185546875,91.0,-13.840044975280762,-7560.6240234375,138.16595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4010925292969,305.0785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17816.8984375,18000.0,0.0,0.0,0.1462521106004715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866230010986328,0.2866275906562805,-4.584824637277052e-06,0.0,0.0001484272943343,0.0,0.0,12.767048835754396,0.0,0.0,0.0,0.3050602078437805,4.0,0.0,1.0
802200,291.4122314453125,297.1499938964844,293.1499938964844,0.3745117783546448,-6621.783203125,303.9870910644531,0.9990000128746032,0.5864195823669434,0.4186783730983734,292.0143737792969,297.1499938964844,293.1499938964844,0.0101249981671571,-660.490478515625,301.89385986328125,0.4614832997322082,0.050000000745058,0.0494784116744995,291.98095703125,297.1499938964844,293.1499938964844,0.0116057293489575,-523.9164428710938,302.7185363769531,0.4614832997322082,0.050000000745058,0.0365445837378501,291.7793273925781,297.1499938964844,293.1499938964844,0.0293165743350982,-1113.8765869140625,304.12188720703125,0.5298357605934143,0.0773538872599601,0.0699754953384399,292.4291381835937,297.1499938964844,293.1499938964844,0.005978568457067,-2177.56005859375,298.5575561523437,0.4614832997322082,0.050000000745058,0.2347042709589004,290.91815185546875,291.1499938964844,270.4946594238281,269.7364807128906,282.9554138183594,292.42681884765625,290.916748046875,1.0,0.2533608376979828,0.9982730746269226,0.9982730746269226,1.0,1.0,-0.9713099598884584,0.4196181297302246,0.5516918301582336,0.174901470541954,0.0,0.0,0.400378406047821,59.43838119506836,94.0,-14.481022834777832,-7778.84765625,150.22303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20758056640625,305.0331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17803.439453125,18000.0,0.0,0.0,0.1515701860189438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019848167896271,0.3019894361495971,-4.631184765457874e-06,0.0,0.0001538244687253,0.0,0.0,13.677403450012209,0.0,0.0,0.0,0.3088512122631073,4.0,0.0,1.0
802260,291.49462890625,297.1499938964844,293.1499938964844,0.4021279811859131,-6998.16748046875,303.9954528808594,0.9990000128746032,0.6137202978134155,0.4421355128288269,292.0357360839844,297.1499938964844,293.1499938964844,0.0107851075008511,-684.1333618164062,302.2337951660156,0.4485538601875305,0.050000000745058,0.0497143529355526,292.027099609375,297.1499938964844,293.1499938964844,0.0122815268114209,-538.9346313476562,303.00054931640625,0.4485538601875305,0.050000000745058,0.0367188528180122,291.85552978515625,297.1499938964844,293.1499938964844,0.0472874492406845,-1425.95654296875,304.1017761230469,0.5730332136154175,0.0966466888785362,0.0893730372190475,292.4609375,297.1499938964844,293.1499938964844,0.0061692893505096,-2234.858642578125,298.7211608886719,0.4485538601875305,0.050000000745058,0.2358234822750091,290.9151306152344,291.1499938964844,270.4642944335937,269.71490478515625,282.9476623535156,292.4585266113281,290.9169921875,1.0,0.2669791877269745,0.9975401759147644,0.9975401759147644,1.0,1.0,-1.0245829820632937,0.4432094395160675,0.5813735127449036,0.1876796036958694,0.0,0.0,0.4322161972522735,66.04851531982422,97.0,4.871700763702393,-8258.25390625,176.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8020935058594,304.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.619140625,18000.0,0.0,0.0,0.1642172634601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399369120597839,0.3399416804313659,-4.754848305310588e-06,0.0,0.0001666596508584,0.0,0.0,16.078205108642578,0.0,0.0,0.0,0.3187593817710876,4.0,0.0,1.0
802320,291.49462890625,297.1499938964844,293.1499938964844,0.4021279811859131,-6998.16748046875,303.9954528808594,0.9990000128746032,0.6137202978134155,0.4421355128288269,292.0357360839844,297.1499938964844,293.1499938964844,0.0107851075008511,-684.1333618164062,302.2337951660156,0.4485538601875305,0.050000000745058,0.0497143529355526,292.027099609375,297.1499938964844,293.1499938964844,0.0122815268114209,-538.9346313476562,303.00054931640625,0.4485538601875305,0.050000000745058,0.0367188528180122,291.85552978515625,297.1499938964844,293.1499938964844,0.0472874492406845,-1425.95654296875,304.1017761230469,0.5730332136154175,0.0966466888785362,0.0893730372190475,292.4609375,297.1499938964844,293.1499938964844,0.0061692893505096,-2234.858642578125,298.7211608886719,0.4485538601875305,0.050000000745058,0.2358234822750091,290.9151306152344,291.1499938964844,270.4642944335937,269.71490478515625,282.9476623535156,292.4585266113281,290.9169921875,1.0,0.2669791877269745,0.9975401759147644,0.9975401759147644,1.0,1.0,-1.0245829820632937,0.4432094395160675,0.5813735127449036,0.1876796036958694,0.0,0.0,0.4322161972522735,66.04851531982422,97.0,4.871700763702393,-8258.25390625,176.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8020935058594,304.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.619140625,18000.0,0.0,0.0,0.1642172634601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399369120597839,0.3399416804313659,-4.754848305310588e-06,0.0,0.0001666596508584,0.0,0.0,16.078205108642578,0.0,0.0,0.0,0.3187593817710876,4.0,0.0,1.0
802380,291.5690612792969,297.1499938964844,293.1499938964844,0.426325261592865,-7320.35400390625,304.0066833496094,0.9990000128746032,0.6405600309371948,0.4628641903400421,292.06500244140625,297.1499938964844,293.1499938964844,0.0114093562588095,-704.2875366210938,302.5475158691406,0.4385081529617309,0.050000000745058,0.0499335527420043,292.0688171386719,297.1499938964844,293.1499938964844,0.0129801854491233,-552.8460693359375,303.2801818847656,0.4385081529617309,0.050000000745058,0.0368807539343833,291.92919921875,297.1499938964844,293.1499938964844,0.0624733790755271,-1697.338623046875,304.0927429199219,0.6028091311454773,0.1144859120249748,0.1066257357597351,292.49481201171875,297.1499938964844,293.1499938964844,0.0063374824821949,-2282.51953125,298.8773193359375,0.4385081529617309,0.050000000745058,0.2368632853031158,290.9364013671875,291.1499938964844,270.43463134765625,269.69195556640625,282.9429016113281,292.492431640625,290.9393920898437,1.0,0.2790568172931671,0.9968072772026062,0.9968072772026062,1.0,1.0,-1.0718765258789062,0.4642066359519958,0.6076698899269104,0.199375718832016,0.0,0.0,0.4593932628631592,72.19448852539062,100.0,26.134679794311523,-8689.2509765625,201.5364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.447021484375,304.9307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.09375,18000.0,0.0,0.0,0.1778936982154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772733807563782,0.3772782683372497,-4.902286036667647e-06,0.0,0.0001805395004339,0.0,0.0,18.71532821655273,0.0,0.0,0.0,0.329496294260025,4.0,0.0,1.0
802440,291.5690612792969,297.1499938964844,293.1499938964844,0.426325261592865,-7320.35400390625,304.0066833496094,0.9990000128746032,0.6405600309371948,0.4628641903400421,292.06500244140625,297.1499938964844,293.1499938964844,0.0114093562588095,-704.2875366210938,302.5475158691406,0.4385081529617309,0.050000000745058,0.0499335527420043,292.0688171386719,297.1499938964844,293.1499938964844,0.0129801854491233,-552.8460693359375,303.2801818847656,0.4385081529617309,0.050000000745058,0.0368807539343833,291.92919921875,297.1499938964844,293.1499938964844,0.0624733790755271,-1697.338623046875,304.0927429199219,0.6028091311454773,0.1144859120249748,0.1066257357597351,292.49481201171875,297.1499938964844,293.1499938964844,0.0063374824821949,-2282.51953125,298.8773193359375,0.4385081529617309,0.050000000745058,0.2368632853031158,290.9364013671875,291.1499938964844,270.43463134765625,269.69195556640625,282.9429016113281,292.492431640625,290.9393920898437,1.0,0.2790568172931671,0.9968072772026062,0.9968072772026062,1.0,1.0,-1.0718765258789062,0.4642066359519958,0.6076698899269104,0.199375718832016,0.0,0.0,0.4593932628631592,72.19448852539062,100.0,26.134679794311523,-8689.2509765625,201.5364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.447021484375,304.9307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.09375,18000.0,0.0,0.0,0.1778936982154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772733807563782,0.3772782683372497,-4.902286036667647e-06,0.0,0.0001805395004339,0.0,0.0,18.71532821655273,0.0,0.0,0.0,0.329496294260025,4.0,0.0,1.0
802500,291.6037902832031,297.1499938964844,293.1499938964844,0.4373016953468323,-7464.34912109375,304.0127868652344,0.9990000128746032,0.653759777545929,0.472202867269516,292.0846252441406,297.1499938964844,293.1499938964844,0.0117022059857845,-713.1826171875,302.6865234375,0.4343858063220978,0.050000000745058,0.0500355847179889,292.0870056152344,297.1499938964844,293.1499938964844,0.0133492434397339,-559.7249145507812,303.42156982421875,0.4343858063220978,0.050000000745058,0.0369561128318309,291.9632263183594,297.1499938964844,293.1499938964844,0.0695884525775909,-1830.1519775390625,304.0902404785156,0.6149929761886597,0.1232659891247749,0.1150992065668106,292.51226806640625,297.1499938964844,293.1499938964844,0.0064156157895922,-2304.126220703125,298.9500732421875,0.4343858063220978,0.050000000745058,0.237347275018692,290.948974609375,291.1499938964844,270.4200744628906,269.6799011230469,282.9407653808594,292.5098876953125,290.9520263671875,1.0,0.2846006155014038,0.9964408278465272,0.9964408278465272,1.0,1.0,-1.094050049781799,0.4740913510322571,0.6199586987495422,0.2049114406108856,0.0,0.0,0.4715362191200256,75.06640625,100.0,31.14493560791016,-8889.44921875,214.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29998779296875,304.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17741.77734375,18000.0,0.0,0.0,0.1849223226308822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950218260288238,0.3950268030166626,-4.9803547881310806e-06,0.0,0.000187672645552,0.0,0.0,20.072006225585938,0.0,0.0,0.0,0.3348833918571472,4.0,0.0,1.0
802560,291.6370849609375,297.1499938964844,293.1499938964844,0.4476281702518463,-7598.66748046875,304.0189514160156,0.9990000128746032,0.6668077111244202,0.4809624850749969,292.1064147949219,297.1499938964844,293.1499938964844,0.0119846723973751,-721.4473876953125,302.8159484863281,0.4307347238063812,0.050000000745058,0.050133142620325,292.1044006347656,297.1499938964844,293.1499938964844,0.0137275606393814,-566.4740600585938,303.5617370605469,0.4307347238063812,0.050000000745058,0.0370281673967838,291.9960327148437,297.1499938964844,293.1499938964844,0.0763897821307182,-1960.1865234375,304.0887451171875,0.6252453923225403,0.1318561732769012,0.1234146952629089,292.5299987792969,297.1499938964844,293.1499938964844,0.0064897737465798,-2324.323974609375,299.0191345214844,0.4307347238063812,0.050000000745058,0.2378100454807281,290.96221923828125,291.1499938964844,270.4057006835937,269.6674194335937,282.9388427734375,292.5276184082031,290.96539306640625,1.0,0.2898548543453216,0.9960280060768129,0.9960280060768129,1.0,1.0,-1.1153043508529663,0.4835904538631439,0.6317139267921448,0.2102433741092682,0.0,0.0,0.4827310442924499,77.81856536865234,103.0,34.783538818359375,-9082.634765625,226.3862762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1766052246094,304.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17745.50390625,18000.0,0.0,0.0,0.191984087228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412152498960495,0.4121575653553009,-5.060745479568141e-06,0.0,0.0001948394346982,0.0,0.0,21.449817657470703,0.0,0.0,0.0,0.3401775062084198,4.0,0.0,1.0
802620,291.6999206542969,297.1499938964844,293.1499938964844,0.4665452241897583,-7842.0087890625,304.0310974121094,0.9990000128746032,0.6923841238021851,0.496999591588974,292.1531066894531,297.1499938964844,293.1499938964844,0.0125314556062221,-736.607177734375,303.0541687011719,0.4245571196079254,0.050000000745058,0.0503163896501064,292.137939453125,297.1499938964844,293.1499938964844,0.0145070888102054,-579.4920654296875,303.83563232421875,0.4245571196079254,0.050000000745058,0.0371635109186172,292.0588073730469,297.1499938964844,293.1499938964844,0.0891551822423935,-2209.50927734375,304.08795166015625,0.6431090831756592,0.1483607441186905,0.1394248604774475,292.56646728515625,297.1499938964844,293.1499938964844,0.006624988745898,-2360.28759765625,299.1456604003906,0.4245571196079254,0.050000000745058,0.2386792749166488,290.990966796875,291.1499938964844,270.3774719238281,269.6412048339844,282.93572998046875,292.5640869140625,290.9942626953125,1.0,0.2995926737785339,0.995202362537384,0.995202362537384,1.0,1.0,-1.155197024345398,0.5014852285385132,0.65371173620224,0.2203156650066375,0.0,0.0,0.5020374059677124,83.00257873535156,106.0,39.451961517333984,-9447.73046875,250.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00616455078125,304.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.244140625,18000.0,0.0,0.0,0.2059566080570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436249732971191,0.443630188703537,-5.221836090640863e-06,0.0,0.0002090197813231,0.0,0.0,24.169580459594727,0.0,0.0,0.0,0.3501746952533722,4.0,0.0,1.0
802680,291.6999206542969,297.1499938964844,293.1499938964844,0.4665452241897583,-7842.0087890625,304.0310974121094,0.9990000128746032,0.6923841238021851,0.496999591588974,292.1531066894531,297.1499938964844,293.1499938964844,0.0125314556062221,-736.607177734375,303.0541687011719,0.4245571196079254,0.050000000745058,0.0503163896501064,292.137939453125,297.1499938964844,293.1499938964844,0.0145070888102054,-579.4920654296875,303.83563232421875,0.4245571196079254,0.050000000745058,0.0371635109186172,292.0588073730469,297.1499938964844,293.1499938964844,0.0891551822423935,-2209.50927734375,304.08795166015625,0.6431090831756592,0.1483607441186905,0.1394248604774475,292.56646728515625,297.1499938964844,293.1499938964844,0.006624988745898,-2360.28759765625,299.1456604003906,0.4245571196079254,0.050000000745058,0.2386792749166488,290.990966796875,291.1499938964844,270.3774719238281,269.6412048339844,282.93572998046875,292.5640869140625,290.9942626953125,1.0,0.2995926737785339,0.995202362537384,0.995202362537384,1.0,1.0,-1.155197024345398,0.5014852285385132,0.65371173620224,0.2203156650066375,0.0,0.0,0.5020374059677124,83.00257873535156,106.0,39.451961517333984,-9447.73046875,250.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00616455078125,304.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.244140625,18000.0,0.0,0.0,0.2059566080570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436249732971191,0.443630188703537,-5.221836090640863e-06,0.0,0.0002090197813231,0.0,0.0,24.169580459594727,0.0,0.0,0.0,0.3501746952533722,4.0,0.0,1.0
802740,291.7587890625,297.1499938964844,293.1499938964844,0.4835095405578613,-8057.560546875,304.0424194335937,0.9990000128746032,0.7171804904937744,0.51139897108078,292.2002868652344,297.1499938964844,293.1499938964844,0.0130670955404639,-750.4932861328125,303.2735290527344,0.4195170700550079,0.050000000745058,0.050486035645008,292.170654296875,297.1499938964844,293.1499938964844,0.0153150390833616,-591.8803100585938,304.098876953125,0.4195170700550079,0.050000000745058,0.0372888147830963,292.118408203125,297.1499938964844,293.1499938964844,0.1010907441377639,-2443.31103515625,304.0887756347656,0.6591981649398804,0.1639127433300018,0.1545237600803375,292.6036682128906,297.1499938964844,293.1499938964844,0.0067448443733155,-2391.257080078125,299.2572937011719,0.4195170700550079,0.050000000745058,0.2394840270280838,291.0211181640625,291.1499938964844,270.3500061035156,269.6131286621094,282.9335327148437,292.60137939453125,291.0243835449219,1.0,0.3084483444690704,0.9943767786026,0.9943767786026,1.0,1.0,-1.191924810409546,0.5180355906486511,0.6738892793655396,0.2296576052904129,0.0,0.0,0.5172093510627747,87.81658172607422,109.0,41.44532775878906,-9786.671875,274.1753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9403991699219,304.9636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17795.357421875,18000.0,0.0,0.0,0.2193541675806045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702882468700409,0.4702936112880707,-5.372679424908711e-06,0.0,0.0002226165961474,0.0,0.0,26.68158721923828,0.0,0.0,0.0,0.3589497804641723,4.0,0.0,1.0
802800,291.7587890625,297.1499938964844,293.1499938964844,0.4835095405578613,-8057.560546875,304.0424194335937,0.9990000128746032,0.7171804904937744,0.51139897108078,292.2002868652344,297.1499938964844,293.1499938964844,0.0130670955404639,-750.4932861328125,303.2735290527344,0.4195170700550079,0.050000000745058,0.050486035645008,292.170654296875,297.1499938964844,293.1499938964844,0.0153150390833616,-591.8803100585938,304.098876953125,0.4195170700550079,0.050000000745058,0.0372888147830963,292.118408203125,297.1499938964844,293.1499938964844,0.1010907441377639,-2443.31103515625,304.0887756347656,0.6591981649398804,0.1639127433300018,0.1545237600803375,292.6036682128906,297.1499938964844,293.1499938964844,0.0067448443733155,-2391.257080078125,299.2572937011719,0.4195170700550079,0.050000000745058,0.2394840270280838,291.0211181640625,291.1499938964844,270.3500061035156,269.6131286621094,282.9335327148437,292.60137939453125,291.0243835449219,1.0,0.3084483444690704,0.9943767786026,0.9943767786026,1.0,1.0,-1.191924810409546,0.5180355906486511,0.6738892793655396,0.2296576052904129,0.0,0.0,0.5172093510627747,87.81658172607422,109.0,41.44532775878906,-9786.671875,274.1753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9403991699219,304.9636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17795.357421875,18000.0,0.0,0.0,0.2193541675806045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702882468700409,0.4702936112880707,-5.372679424908711e-06,0.0,0.0002226165961474,0.0,0.0,26.68158721923828,0.0,0.0,0.0,0.3589497804641723,4.0,0.0,1.0
802860,291.8129272460937,297.1499938964844,293.1499938964844,0.4973048269748688,-8229.0458984375,304.0553894042969,0.9990000128746032,0.7414398789405823,0.5228174924850464,292.2467346191406,297.1499938964844,293.1499938964844,0.0135893356055021,-763.2455444335938,303.4774169921875,0.4158177375793457,0.050000000745058,0.0506239533424377,292.207275390625,297.1499938964844,293.1499938964844,0.0213109198957681,-701.654541015625,304.1368103027344,0.4537087380886078,0.0639927685260772,0.0443070344626903,292.1750793457031,297.1499938964844,293.1499938964844,0.1125161349773407,-2662.5419921875,304.09014892578125,0.6744586825370789,0.1785526573657989,0.1687105745077133,292.6404724121094,297.1499938964844,293.1499938964844,0.006849642843008,-2417.882080078125,299.3554077148437,0.4158177375793457,0.050000000745058,0.2401382327079773,291.048095703125,291.1499938964844,270.323486328125,269.5845031738281,282.9296264648437,292.6382751464844,291.0498962402344,1.0,0.3167446851730346,0.9935206770896912,0.9935206770896912,1.0,1.0,-1.2320308685302734,0.5362052917480469,0.6958255767822266,0.2398912757635116,0.0,0.0,0.5288472175598145,91.89300537109376,112.0,33.24203109741211,-10128.38671875,298.7470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9725646972656,305.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17831.7734375,18000.0,0.0,0.0,0.2318353056907653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915557205677032,0.4915612041950226,-5.5027849157340825e-06,0.0,0.0002352833544136,0.0,0.0,28.833175659179688,0.0,0.0,0.0,0.3661747872829437,4.0,0.0,1.0
802920,291.8129272460937,297.1499938964844,293.1499938964844,0.4973048269748688,-8229.0458984375,304.0553894042969,0.9990000128746032,0.7414398789405823,0.5228174924850464,292.2467346191406,297.1499938964844,293.1499938964844,0.0135893356055021,-763.2455444335938,303.4774169921875,0.4158177375793457,0.050000000745058,0.0506239533424377,292.207275390625,297.1499938964844,293.1499938964844,0.0213109198957681,-701.654541015625,304.1368103027344,0.4537087380886078,0.0639927685260772,0.0443070344626903,292.1750793457031,297.1499938964844,293.1499938964844,0.1125161349773407,-2662.5419921875,304.09014892578125,0.6744586825370789,0.1785526573657989,0.1687105745077133,292.6404724121094,297.1499938964844,293.1499938964844,0.006849642843008,-2417.882080078125,299.3554077148437,0.4158177375793457,0.050000000745058,0.2401382327079773,291.048095703125,291.1499938964844,270.323486328125,269.5845031738281,282.9296264648437,292.6382751464844,291.0498962402344,1.0,0.3167446851730346,0.9935206770896912,0.9935206770896912,1.0,1.0,-1.2320308685302734,0.5362052917480469,0.6958255767822266,0.2398912757635116,0.0,0.0,0.5288472175598145,91.89300537109376,112.0,33.24203109741211,-10128.38671875,298.7470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9725646972656,305.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17831.7734375,18000.0,0.0,0.0,0.2318353056907653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915557205677032,0.4915612041950226,-5.5027849157340825e-06,0.0,0.0002352833544136,0.0,0.0,28.833175659179688,0.0,0.0,0.0,0.3661747872829437,4.0,0.0,1.0
802980,291.8612670898437,297.1499938964844,293.1499938964844,0.5098364949226379,-8384.32421875,304.0659484863281,0.9990000128746032,0.7655031085014343,0.5328279733657837,292.2937927246094,297.1499938964844,293.1499938964844,0.0141030671074986,-775.3986206054688,303.6620178222656,0.4127603769302368,0.050000000745058,0.0507473163306713,292.25640869140625,297.1499938964844,293.1499938964844,0.0325825661420822,-862.9188232421875,304.1225280761719,0.4938803911209106,0.0779250040650367,0.0546051636338233,292.2286682128906,297.1499938964844,293.1499938964844,0.123604267835617,-2870.849853515625,304.09161376953125,0.6883360743522644,0.192382127046585,0.182085245847702,292.67626953125,297.1499938964844,293.1499938964844,0.0069479760713875,-2443.447998046875,299.4384765625,0.4127603769302368,0.050000000745058,0.2407234162092209,291.0622253417969,291.1499938964844,270.2982177734375,269.5567932128906,282.92462158203125,292.6742248535156,291.06396484375,1.0,0.3247249722480774,0.992664635181427,0.992664635181427,1.0,1.0,-1.2733142375946045,0.5549818277359009,0.7183324098587036,0.250538557767868,0.0,0.0,0.5396143198013306,95.64108276367188,115.0,24.06079292297364,-10486.8271484375,324.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0773010253906,305.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17841.90625,18000.0,0.0,0.0,0.2433074563741684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109037160873413,0.5109093189239502,-5.621411219181027e-06,0.0,0.0002469261235091,0.0,0.0,30.87741470336914,0.0,0.0,0.0,0.3728209435939789,4.0,0.0,1.0
803040,291.8612670898437,297.1499938964844,293.1499938964844,0.5098364949226379,-8384.32421875,304.0659484863281,0.9990000128746032,0.7655031085014343,0.5328279733657837,292.2937927246094,297.1499938964844,293.1499938964844,0.0141030671074986,-775.3986206054688,303.6620178222656,0.4127603769302368,0.050000000745058,0.0507473163306713,292.25640869140625,297.1499938964844,293.1499938964844,0.0325825661420822,-862.9188232421875,304.1225280761719,0.4938803911209106,0.0779250040650367,0.0546051636338233,292.2286682128906,297.1499938964844,293.1499938964844,0.123604267835617,-2870.849853515625,304.09161376953125,0.6883360743522644,0.192382127046585,0.182085245847702,292.67626953125,297.1499938964844,293.1499938964844,0.0069479760713875,-2443.447998046875,299.4384765625,0.4127603769302368,0.050000000745058,0.2407234162092209,291.0622253417969,291.1499938964844,270.2982177734375,269.5567932128906,282.92462158203125,292.6742248535156,291.06396484375,1.0,0.3247249722480774,0.992664635181427,0.992664635181427,1.0,1.0,-1.2733142375946045,0.5549818277359009,0.7183324098587036,0.250538557767868,0.0,0.0,0.5396143198013306,95.64108276367188,115.0,24.06079292297364,-10486.8271484375,324.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0773010253906,305.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17841.90625,18000.0,0.0,0.0,0.2433074563741684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109037160873413,0.5109093189239502,-5.621411219181027e-06,0.0,0.0002469261235091,0.0,0.0,30.87741470336914,0.0,0.0,0.0,0.3728209435939789,4.0,0.0,1.0
803100,291.8844299316406,297.1499938964844,293.1499938964844,0.5158746838569641,-8459.171875,304.0702514648437,0.9990000128746032,0.7772783041000366,0.537764847278595,292.3175048828125,297.1499938964844,293.1499938964844,0.0143505353480577,-780.9876098632812,303.7475891113281,0.411308079957962,0.050000000745058,0.0508090183138847,292.2814025878906,297.1499938964844,293.1499938964844,0.0381827466189861,-935.06787109375,304.11737060546875,0.5068866014480591,0.0843348056077957,0.0592338368296623,292.2543640136719,297.1499938964844,293.1499938964844,0.128973051905632,-2970.166259765625,304.09246826171875,0.6945883631706238,0.1990088820457458,0.1884969919919967,292.6936340332031,297.1499938964844,293.1499938964844,0.0069936038926243,-2455.031982421875,299.4772033691406,0.411308079957962,0.050000000745058,0.2410161048173904,291.0708312988281,291.1499938964844,270.2860717773437,269.54327392578125,282.92218017578125,292.6916809082031,291.0726623535156,1.0,0.3285800516605377,0.99223655462265,0.99223655462265,1.0,1.0,-1.2929185628890991,0.5639281868934631,0.7289904356002808,0.2556175887584686,0.0,0.0,0.544033408164978,97.5078582763672,115.0,23.944805145263672,-10662.208984375,337.1498718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.150146484375,305.24542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.46484375,18000.0,0.0,0.0,0.248652696609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195513963699341,0.5195570588111877,-5.677683020621771e-06,0.0,0.0002523508737795,0.0,0.0,31.83325386047364,0.0,0.0,0.0,0.3758411407470703,4.0,0.0,1.0
803160,291.9070739746094,297.1499938964844,293.1499938964844,0.5217782855033875,-8532.3564453125,304.0740051269531,0.9990000128746032,0.7888632416725159,0.5426210761070251,292.3412475585937,297.1499938964844,293.1499938964844,0.0145923905074596,-786.3170166015625,303.828857421875,0.4099109768867492,0.050000000745058,0.050870269536972,292.305908203125,297.1499938964844,293.1499938964844,0.0436329208314418,-1004.3453979492188,304.1134033203125,0.5192690491676331,0.0905240625143051,0.0636824592947959,292.2793273925781,297.1499938964844,293.1499938964844,0.1342315971851349,-3066.546142578125,304.0933837890625,0.7004181742668152,0.2054487615823745,0.194729134440422,292.7106018066406,297.1499938964844,293.1499938964844,0.0070372922345995,-2466.036865234375,299.5140380859375,0.4099109768867492,0.050000000745058,0.2413066625595092,291.0794982910156,291.1499938964844,270.27423095703125,269.530029296875,282.91973876953125,292.708740234375,291.08123779296875,1.0,0.3323512971401214,0.9917395114898682,0.9917395114898682,1.0,1.0,-1.3119914531707764,0.5726482272148132,0.7393431663513184,0.2605713605880737,0.0,0.0,0.5478624701499939,99.35987091064452,118.0,23.561243057250977,-10832.44921875,349.95953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2343444824219,305.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.994140625,18000.0,0.0,0.0,0.2537272274494171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271677374839783,0.5271734595298767,-5.729067652282538e-06,0.0,0.0002575008838903,0.0,0.0,32.698123931884766,0.0,0.0,0.0,0.3785409331321716,4.0,0.0,1.0
803220,291.9508056640625,297.1499938964844,293.1499938964844,0.5332578420639038,-8674.6767578125,304.08013916015625,0.9990000128746032,0.8114780783653259,0.5520859360694885,292.3883056640625,297.1499938964844,293.1499938964844,0.0150637086480855,-796.3836669921875,303.9797668457031,0.4072649478912353,0.050000000745058,0.0509912371635437,292.3530578613281,297.1499938964844,293.1499938964844,0.0538704693317413,-1136.29833984375,304.108642578125,0.5424106121063232,0.1023439019918441,0.0721613019704818,292.3272399902344,297.1499938964844,293.1499938964844,0.1444292962551117,-3251.08935546875,304.0952453613281,0.7108663320541382,0.2177879959344864,0.2066700160503387,292.7431335449219,297.1499938964844,293.1499938964844,0.0071202013641595,-2486.818359375,299.58203125,0.4072649478912353,0.050000000745058,0.2418804764747619,291.0954895019531,291.1499938964844,270.2516174316406,269.5043029785156,282.91473388671875,292.7414245605469,291.09698486328125,1.0,0.3396569788455963,0.9907453060150146,0.9907453060150146,1.0,1.0,-1.3486992120742798,0.589478611946106,0.7592206597328186,0.270143061876297,0.0,0.0,0.5540369153022766,103.01612091064452,121.0,21.77833366394043,-11159.46875,375.6226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4308776855469,305.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.193359375,18000.0,0.0,0.0,0.2630393207073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397242307662964,0.5397300124168396,-5.8164359870716e-06,0.0,0.0002669514797162,0.0,0.0,34.16704559326172,0.0,0.0,0.0,0.3830500543117523,4.0,0.0,1.0
803280,291.9508056640625,297.1499938964844,293.1499938964844,0.5332578420639038,-8674.6767578125,304.08013916015625,0.9990000128746032,0.8114780783653259,0.5520859360694885,292.3883056640625,297.1499938964844,293.1499938964844,0.0150637086480855,-796.3836669921875,303.9797668457031,0.4072649478912353,0.050000000745058,0.0509912371635437,292.3530578613281,297.1499938964844,293.1499938964844,0.0538704693317413,-1136.29833984375,304.108642578125,0.5424106121063232,0.1023439019918441,0.0721613019704818,292.3272399902344,297.1499938964844,293.1499938964844,0.1444292962551117,-3251.08935546875,304.0952453613281,0.7108663320541382,0.2177879959344864,0.2066700160503387,292.7431335449219,297.1499938964844,293.1499938964844,0.0071202013641595,-2486.818359375,299.58203125,0.4072649478912353,0.050000000745058,0.2418804764747619,291.0954895019531,291.1499938964844,270.2516174316406,269.5043029785156,282.91473388671875,292.7414245605469,291.09698486328125,1.0,0.3396569788455963,0.9907453060150146,0.9907453060150146,1.0,1.0,-1.3486992120742798,0.589478611946106,0.7592206597328186,0.270143061876297,0.0,0.0,0.5540369153022766,103.01612091064452,121.0,21.77833366394043,-11159.46875,375.6226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4308776855469,305.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.193359375,18000.0,0.0,0.0,0.2630393207073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397242307662964,0.5397300124168396,-5.8164359870716e-06,0.0,0.0002669514797162,0.0,0.0,34.16704559326172,0.0,0.0,0.0,0.3830500543117523,4.0,0.0,1.0
803340,291.9925537109375,297.1499938964844,293.1499938964844,0.5443873405456543,-8812.6142578125,304.0848388671875,0.9990000128746032,0.8333871364593506,0.5612444281578064,292.4336242675781,297.1499938964844,293.1499938964844,0.0155257610604166,-805.892822265625,304.11865234375,0.4047811627388,0.050000000745058,0.051110278815031,292.3975830078125,297.1499938964844,293.1499938964844,0.0631976053118705,-1260.7601318359375,304.1069641113281,0.5627265572547913,0.1134975403547287,0.0801573991775512,292.3724975585937,297.1499938964844,293.1499938964844,0.15422123670578,-3425.56640625,304.09716796875,0.7194433212280273,0.2294505387544632,0.2179548591375351,292.773681640625,297.1499938964844,293.1499938964844,0.0071982028894126,-2506.330078125,299.6432189941406,0.4047811627388,0.050000000745058,0.242445170879364,291.1091003417969,291.1499938964844,270.2304382324219,269.47967529296875,282.9095764160156,292.7721252441406,291.1102905273437,1.0,0.346671998500824,0.989751160144806,0.989751160144806,1.0,1.0,-1.383659601211548,0.6055642366409302,0.7780953645706177,0.279303103685379,0.0,0.0,0.55854731798172,106.61267852783205,124.0,18.705141067504883,-11468.4052734375,401.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65380859375,305.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17921.353515625,18000.0,0.0,0.0,0.2712431252002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491560697555542,0.5491619110107422,-5.8843311308010016e-06,0.0,0.0002752772998064,0.0,0.0,35.306976318359375,0.0,0.0,0.0,0.3864831924438476,4.0,0.0,1.0
803400,291.9925537109375,297.1499938964844,293.1499938964844,0.5443873405456543,-8812.6142578125,304.0848388671875,0.9990000128746032,0.8333871364593506,0.5612444281578064,292.4336242675781,297.1499938964844,293.1499938964844,0.0155257610604166,-805.892822265625,304.11865234375,0.4047811627388,0.050000000745058,0.051110278815031,292.3975830078125,297.1499938964844,293.1499938964844,0.0631976053118705,-1260.7601318359375,304.1069641113281,0.5627265572547913,0.1134975403547287,0.0801573991775512,292.3724975585937,297.1499938964844,293.1499938964844,0.15422123670578,-3425.56640625,304.09716796875,0.7194433212280273,0.2294505387544632,0.2179548591375351,292.773681640625,297.1499938964844,293.1499938964844,0.0071982028894126,-2506.330078125,299.6432189941406,0.4047811627388,0.050000000745058,0.242445170879364,291.1091003417969,291.1499938964844,270.2304382324219,269.47967529296875,282.9095764160156,292.7721252441406,291.1102905273437,1.0,0.346671998500824,0.989751160144806,0.989751160144806,1.0,1.0,-1.383659601211548,0.6055642366409302,0.7780953645706177,0.279303103685379,0.0,0.0,0.55854731798172,106.61267852783205,124.0,18.705141067504883,-11468.4052734375,401.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65380859375,305.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17921.353515625,18000.0,0.0,0.0,0.2712431252002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491560697555542,0.5491619110107422,-5.8843311308010016e-06,0.0,0.0002752772998064,0.0,0.0,35.306976318359375,0.0,0.0,0.0,0.3864831924438476,4.0,0.0,1.0
803460,292.03173828125,297.1499938964844,293.1499938964844,0.5542330145835876,-8933.2060546875,304.0902099609375,0.9990000128746032,0.8547599911689758,0.569024920463562,292.47918701171875,297.1499938964844,293.1499938964844,0.0182819478213787,-878.1896362304688,304.1434631347656,0.4179332256317138,0.0568236224353313,0.0557163916528224,292.4396057128906,297.1499938964844,293.1499938964844,0.0717252492904663,-1378.637451171875,304.10711669921875,0.5804038643836975,0.1240355521440506,0.0877019986510276,292.4152526855469,297.1499938964844,293.1499938964844,0.1636557579040527,-3591.415283203125,304.0990600585937,0.7271013259887695,0.2404740750789642,0.2286096215248108,292.8022766113281,297.1499938964844,293.1499938964844,0.0072702174074947,-2524.58056640625,299.69732666015625,0.4027116000652313,0.050000000745058,0.2429319620132446,291.1172790527344,291.1499938964844,270.2107238769531,269.45623779296875,282.9026794433594,292.80084228515625,291.1174011230469,1.0,0.3535436689853668,0.9886847138404846,0.9886847138404846,1.0,1.0,-1.4209576845169067,0.6227972507476807,0.7981603741645813,0.2890832424163818,0.0,0.0,0.5622252821922302,109.84991455078124,127.0,9.372770309448242,-11777.15234375,428.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.88922119140625,305.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.58984375,18000.0,0.0,0.0,0.2784008085727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563400387763977,0.5563459992408752,-5.936158231634181e-06,0.0,0.0002825414121616,0.0,0.0,36.19072723388672,0.0,0.0,0.0,0.3891228139400482,4.0,0.0,1.0
