time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803520,292.03173828125,297.1499938964844,293.1499938964844,0.5542330145835876,-8933.2060546875,304.0902099609375,0.9990000128746032,0.8547599911689758,0.569024920463562,292.47918701171875,297.1499938964844,293.1499938964844,0.0182819478213787,-878.1896362304688,304.1434631347656,0.4179332256317138,0.0568236224353313,0.0557163916528224,292.4396057128906,297.1499938964844,293.1499938964844,0.0717252492904663,-1378.637451171875,304.10711669921875,0.5804038643836975,0.1240355521440506,0.0877019986510276,292.4152526855469,297.1499938964844,293.1499938964844,0.1636557579040527,-3591.415283203125,304.0990600585937,0.7271013259887695,0.2404740750789642,0.2286096215248108,292.8022766113281,297.1499938964844,293.1499938964844,0.0072702174074947,-2524.58056640625,299.69732666015625,0.4027116000652313,0.050000000745058,0.2429319620132446,291.1172790527344,291.1499938964844,270.2107238769531,269.45623779296875,282.9026794433594,292.80084228515625,291.1174011230469,1.0,0.3535436689853668,0.9886847138404846,0.9886847138404846,1.0,1.0,-1.4209576845169067,0.6227972507476807,0.7981603741645813,0.2890832424163818,0.0,0.0,0.5622252821922302,109.84991455078124,127.0,9.372770309448242,-11777.15234375,428.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.88922119140625,305.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.58984375,18000.0,0.0,0.0,0.2784008085727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563400387763977,0.5563459992408752,-5.936158231634181e-06,0.0,0.0002825414121616,0.0,0.0,36.19072723388672,0.0,0.0,0.0,0.3891228139400482,4.0,0.0,1.0
803580,292.0675964355469,297.1499938964844,293.1499938964844,0.5639024376869202,-9052.0517578125,304.0939636230469,0.9990000128746032,0.8758164048194885,0.5763680934906006,292.5310974121094,297.1499938964844,293.1499938964844,0.0229324661195278,-983.6588745117188,304.13800048828125,0.439430683851242,0.0632978901267051,0.0624232031404972,292.4790954589844,297.1499938964844,293.1499938964844,0.0796524211764335,-1491.2281494140625,304.10821533203125,0.5953595042228699,0.1340230852365493,0.0948459655046463,292.4555358886719,297.1499938964844,293.1499938964844,0.1728226244449615,-3750.6748046875,304.10076904296875,0.7339317202568054,0.2509121000766754,0.2386901676654815,292.8291320800781,297.1499938964844,293.1499938964844,0.0073404842987656,-2543.063232421875,299.7429504394531,0.4007777273654938,0.050000000745058,0.2433973848819732,291.1158142089844,291.1499938964844,270.19256591796875,269.4340209960937,282.90399169921875,292.84295654296875,291.1162414550781,1.0,0.3603769242763519,0.9876182079315186,0.9876182079315186,1.0,1.0,-1.4590611457824707,0.6404548287391663,0.8186063170433044,0.2991478145122528,0.0,0.0,0.5669115781784058,113.0081787109375,130.0,3.170379638671875,-12091.748046875,456.8506164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11541748046875,305.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.087890625,18000.0,0.0,0.0,0.2847224473953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646766424179077,0.5646826028823853,-5.9902640714426525e-06,0.0,0.0002889570605475,0.0,0.0,37.20167922973633,0.0,0.0,0.0,0.3921171724796295,4.0,0.0,1.0
803640,292.0675964355469,297.1499938964844,293.1499938964844,0.5639024376869202,-9052.0517578125,304.0939636230469,0.9990000128746032,0.8758164048194885,0.5763680934906006,292.5310974121094,297.1499938964844,293.1499938964844,0.0229324661195278,-983.6588745117188,304.13800048828125,0.439430683851242,0.0632978901267051,0.0624232031404972,292.4790954589844,297.1499938964844,293.1499938964844,0.0796524211764335,-1491.2281494140625,304.10821533203125,0.5953595042228699,0.1340230852365493,0.0948459655046463,292.4555358886719,297.1499938964844,293.1499938964844,0.1728226244449615,-3750.6748046875,304.10076904296875,0.7339317202568054,0.2509121000766754,0.2386901676654815,292.8291320800781,297.1499938964844,293.1499938964844,0.0073404842987656,-2543.063232421875,299.7429504394531,0.4007777273654938,0.050000000745058,0.2433973848819732,291.1158142089844,291.1499938964844,270.19256591796875,269.4340209960937,282.90399169921875,292.84295654296875,291.1162414550781,1.0,0.3603769242763519,0.9876182079315186,0.9876182079315186,1.0,1.0,-1.4590611457824707,0.6404548287391663,0.8186063170433044,0.2991478145122528,0.0,0.0,0.5669115781784058,113.0081787109375,130.0,3.170379638671875,-12091.748046875,456.8506164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11541748046875,305.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.087890625,18000.0,0.0,0.0,0.2847224473953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646766424179077,0.5646826028823853,-5.9902640714426525e-06,0.0,0.0002889570605475,0.0,0.0,37.20167922973633,0.0,0.0,0.0,0.3921171724796295,4.0,0.0,1.0
803700,292.0851135253906,297.1499938964844,293.1499938964844,0.5684844851493835,-9108.0927734375,304.0958251953125,0.9990000128746032,0.8860846757888794,0.580132246017456,292.5543212890625,297.1499938964844,293.1499938964844,0.025236926972866,-1030.487060546875,304.135986328125,0.4493451416492462,0.0665687397122383,0.0654364228248596,292.4979858398437,297.1499938964844,293.1499938964844,0.0833614766597747,-1544.5177001953125,304.10906982421875,0.6018434166908264,0.138809859752655,0.0982760265469551,292.474853515625,297.1499938964844,293.1499938964844,0.1771607398986816,-3825.187744140625,304.1018371582031,0.7370170950889587,0.2559160590171814,0.2435292303562164,292.84197998046875,297.1499938964844,293.1499938964844,0.0073719448409974,-2550.681884765625,299.7660522460937,0.3997892439365387,0.050000000745058,0.2436383068561554,291.1215209960937,291.1499938964844,270.1841125488281,269.42340087890625,282.92681884765625,292.9031982421875,291.1231384277344,1.0,0.3637461960315704,0.987084984779358,0.987084984779358,1.0,1.0,-1.477413296699524,0.6489822268486023,0.8284311294555664,0.3040034174919128,0.0,0.0,0.5682806968688965,114.62606048583984,130.0,11.852397918701172,-12232.8203125,471.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22235107421875,306.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6171875,18000.0,0.0,0.0,0.2876146733760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684736967086792,0.5684797167778015,-6.018311523803277e-06,0.0,0.0002918923273682,0.0,0.0,37.68521499633789,0.0,0.0,0.0,0.3934879899024963,4.0,0.0,1.0
803760,292.1023864746094,297.1499938964844,293.1499938964844,0.572921872138977,-9162.28125,304.0975952148437,0.9990000128746032,0.8961808681488037,0.5838359594345093,292.5751342773437,297.1499938964844,293.1499938964844,0.0276532787829637,-1079.88623046875,304.1341552734375,0.460258275270462,0.0700287967920303,0.0686809346079826,292.5163879394531,297.1499938964844,293.1499938964844,0.0869347527623176,-1596.099853515625,304.1100158691406,0.607771098613739,0.1434593051671981,0.1016083806753158,292.49365234375,297.1499938964844,293.1499938964844,0.1813762634992599,-3897.164306640625,304.1029357910156,0.7399479150772095,0.2607775032520294,0.2482316493988037,292.8543701171875,297.1499938964844,293.1499938964844,0.0074008423835039,-2557.51953125,299.7887878417969,0.3988160789012909,0.050000000745058,0.2438768893480301,291.1291198730469,291.1499938964844,270.176025390625,269.4131164550781,282.9469299316406,292.9584655761719,291.1301574707031,1.0,0.3670901954174042,0.986480474472046,0.986480474472046,1.0,1.0,-1.4956867694854736,0.6574848294258118,0.8382018804550171,0.3088436722755432,0.0,0.0,0.5688936114311218,116.23474884033205,133.0,14.086073875427246,-12359.228515625,485.7275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3264465332031,306.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.109375,18000.0,0.0,0.0,0.2903240621089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570552408695221,0.570558488368988,-6.037773800926516e-06,0.0,0.0002946420281659,0.0,0.0,37.97275161743164,0.0,0.0,0.0,0.3942991495132446,4.0,0.0,1.0
803820,292.1359558105469,297.1499938964844,293.1499938964844,0.5821066498756409,-9275.0966796875,304.0997314453125,0.9990000128746032,0.915915846824646,0.5911893844604492,292.61260986328125,297.1499938964844,293.1499938964844,0.0335620194673538,-1184.5694580078125,304.1296081542969,0.4787178039550781,0.0769874677062034,0.0753732025623321,292.5515441894531,297.1499938964844,293.1499938964844,0.0938275158405304,-1695.95654296875,304.1118469238281,0.6179624795913696,0.1523759961128235,0.1079976484179496,292.5296630859375,297.1499938964844,293.1499938964844,0.1896488219499588,-4037.514404296875,304.1048278808594,0.7453481554985046,0.2700988352298736,0.2572471499443054,292.8777160644531,297.1499938964844,293.1499938964844,0.0074600605294108,-2572.33056640625,299.8285522460937,0.3968751132488251,0.050000000745058,0.2443550825119018,291.1351623535156,291.1499938964844,270.16119384765625,269.3935852050781,282.98394775390625,293.06201171875,291.13555908203125,1.0,0.373695820569992,0.9852715134620668,0.9852715134620668,1.0,1.0,-1.5316166877746582,0.6742404103279114,0.8573762774467468,0.3183823525905609,0.0,0.0,0.5703930854797363,119.46037292480467,136.0,8.47864055633545,-12597.935546875,515.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5278625488281,306.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.162109375,18000.0,0.0,0.0,0.2951968312263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735111832618713,0.5735172629356384,-6.0617308008659165e-06,0.0,0.0002995872637256,0.0,0.0,38.3647346496582,0.0,0.0,0.0,0.3954468965530395,4.0,0.0,1.0
803880,292.1359558105469,297.1499938964844,293.1499938964844,0.5821066498756409,-9275.0966796875,304.0997314453125,0.9990000128746032,0.915915846824646,0.5911893844604492,292.61260986328125,297.1499938964844,293.1499938964844,0.0335620194673538,-1184.5694580078125,304.1296081542969,0.4787178039550781,0.0769874677062034,0.0753732025623321,292.5515441894531,297.1499938964844,293.1499938964844,0.0938275158405304,-1695.95654296875,304.1118469238281,0.6179624795913696,0.1523759961128235,0.1079976484179496,292.5296630859375,297.1499938964844,293.1499938964844,0.1896488219499588,-4037.514404296875,304.1048278808594,0.7453481554985046,0.2700988352298736,0.2572471499443054,292.8777160644531,297.1499938964844,293.1499938964844,0.0074600605294108,-2572.33056640625,299.8285522460937,0.3968751132488251,0.050000000745058,0.2443550825119018,291.1351623535156,291.1499938964844,270.16119384765625,269.3935852050781,282.98394775390625,293.06201171875,291.13555908203125,1.0,0.373695820569992,0.9852715134620668,0.9852715134620668,1.0,1.0,-1.5316166877746582,0.6742404103279114,0.8573762774467468,0.3183823525905609,0.0,0.0,0.5703930854797363,119.46037292480467,136.0,8.47864055633545,-12597.935546875,515.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5278625488281,306.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.162109375,18000.0,0.0,0.0,0.2951968312263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735111832618713,0.5735172629356384,-6.0617308008659165e-06,0.0,0.0002995872637256,0.0,0.0,38.3647346496582,0.0,0.0,0.0,0.3954468965530395,4.0,0.0,1.0
803940,292.1683349609375,297.1499938964844,293.1499938964844,0.5914484262466431,-9390.01171875,304.10089111328125,0.9990000128746032,0.9350411295890808,0.5985581278800964,292.6467590332031,297.1499938964844,293.1499938964844,0.0394953750073909,-1287.0614013671875,304.1265869140625,0.4914008378982544,0.0836725085973739,0.0818818360567092,292.5846862792969,297.1499938964844,293.1499938964844,0.1004108488559722,-1790.9180908203125,304.11358642578125,0.6262929439544678,0.1608163267374038,0.1140481606125831,292.5636901855469,297.1499938964844,293.1499938964844,0.1976095288991928,-4171.3154296875,304.1065979003906,0.7501654624938965,0.2789161205291748,0.2657789289951324,292.8992614746094,297.1499938964844,293.1499938964844,0.0075181070715188,-2587.10595703125,299.8639221191406,0.3949061930179596,0.050000000745058,0.2448402941226959,291.13739013671875,291.1499938964844,270.1480712890625,269.37548828125,283.0184631347656,293.1592102050781,291.1375732421875,1.0,0.3801752626895904,0.9840625524520874,0.9840625524520874,1.0,1.0,-1.56636643409729,0.6904913187026978,0.8758750557899475,0.3276306688785553,0.0,0.0,0.571901261806488,122.71932220458984,139.0,3.8665285110473633,-12825.8330078125,545.2302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7140808105469,306.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.177734375,18000.0,0.0,0.0,0.2994444668292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764380097389221,0.5764440894126892,-6.082624167902395e-06,0.0,0.0003038980648852,0.0,0.0,38.74017333984375,0.0,0.0,0.0,0.3965268135070801,4.0,0.0,1.0
804000,292.1683349609375,297.1499938964844,293.1499938964844,0.5914484262466431,-9390.01171875,304.10089111328125,0.9990000128746032,0.9350411295890808,0.5985581278800964,292.6467590332031,297.1499938964844,293.1499938964844,0.0394953750073909,-1287.0614013671875,304.1265869140625,0.4914008378982544,0.0836725085973739,0.0818818360567092,292.5846862792969,297.1499938964844,293.1499938964844,0.1004108488559722,-1790.9180908203125,304.11358642578125,0.6262929439544678,0.1608163267374038,0.1140481606125831,292.5636901855469,297.1499938964844,293.1499938964844,0.1976095288991928,-4171.3154296875,304.1065979003906,0.7501654624938965,0.2789161205291748,0.2657789289951324,292.8992614746094,297.1499938964844,293.1499938964844,0.0075181070715188,-2587.10595703125,299.8639221191406,0.3949061930179596,0.050000000745058,0.2448402941226959,291.13739013671875,291.1499938964844,270.1480712890625,269.37548828125,283.0184631347656,293.1592102050781,291.1375732421875,1.0,0.3801752626895904,0.9840625524520874,0.9840625524520874,1.0,1.0,-1.56636643409729,0.6904913187026978,0.8758750557899475,0.3276306688785553,0.0,0.0,0.571901261806488,122.71932220458984,139.0,3.8665285110473633,-12825.8330078125,545.2302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7140808105469,306.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.177734375,18000.0,0.0,0.0,0.2994444668292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764380097389221,0.5764440894126892,-6.082624167902395e-06,0.0,0.0003038980648852,0.0,0.0,38.74017333984375,0.0,0.0,0.0,0.3965268135070801,4.0,0.0,1.0
804060,292.1997375488281,297.1499938964844,293.1499938964844,0.6009274125099182,-9506.56640625,304.1014404296875,0.9990000128746032,0.9535382986068726,0.6059499382972717,292.6785583496094,297.1499938964844,293.1499938964844,0.0451152548193931,-1383.7218017578125,304.12506103515625,0.502073347568512,0.0899677351117134,0.0880389735102653,292.61590576171875,297.1499938964844,293.1499938964844,0.1067404374480247,-1881.1300048828125,304.1151733398437,0.6335363984107971,0.1687991172075271,0.1197761446237564,292.5957946777344,297.1499938964844,293.1499938964844,0.2052523046731948,-4298.64404296875,304.1083374023437,0.7544436454772949,0.2872501611709595,0.2738500833511352,292.9192199707031,297.1499938964844,293.1499938964844,0.0075742350891232,-2601.5576171875,299.8953552246094,0.3928920328617096,0.050000000745058,0.24533312022686,291.1371765136719,291.1499938964844,270.1367492675781,269.35888671875,283.0514831542969,293.2514953613281,291.1372375488281,1.0,0.3865117132663727,0.9827695488929749,0.9827695488929749,1.0,1.0,-1.5997915267944336,0.7061607837677002,0.8936307430267334,0.336541473865509,0.0,0.0,0.573604941368103,126.01006317138672,142.0,0.4767144918441772,-13041.53125,575.4469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8797912597656,306.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.94140625,18000.0,0.0,0.0,0.3031872510910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795561671257019,0.5795623064041138,-6.104007297835778e-06,0.0,0.0003076965222135,0.0,0.0,39.13795471191406,0.0,0.0,0.0,0.3976697623729706,4.0,0.0,1.0
804120,292.1997375488281,297.1499938964844,293.1499938964844,0.6009274125099182,-9506.56640625,304.1014404296875,0.9990000128746032,0.9535382986068726,0.6059499382972717,292.6785583496094,297.1499938964844,293.1499938964844,0.0451152548193931,-1383.7218017578125,304.12506103515625,0.502073347568512,0.0899677351117134,0.0880389735102653,292.61590576171875,297.1499938964844,293.1499938964844,0.1067404374480247,-1881.1300048828125,304.1151733398437,0.6335363984107971,0.1687991172075271,0.1197761446237564,292.5957946777344,297.1499938964844,293.1499938964844,0.2052523046731948,-4298.64404296875,304.1083374023437,0.7544436454772949,0.2872501611709595,0.2738500833511352,292.9192199707031,297.1499938964844,293.1499938964844,0.0075742350891232,-2601.5576171875,299.8953552246094,0.3928920328617096,0.050000000745058,0.24533312022686,291.1371765136719,291.1499938964844,270.1367492675781,269.35888671875,283.0514831542969,293.2514953613281,291.1372375488281,1.0,0.3865117132663727,0.9827695488929749,0.9827695488929749,1.0,1.0,-1.5997915267944336,0.7061607837677002,0.8936307430267334,0.336541473865509,0.0,0.0,0.573604941368103,126.01006317138672,142.0,0.4767144918441772,-13041.53125,575.4469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8797912597656,306.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.94140625,18000.0,0.0,0.0,0.3031872510910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795561671257019,0.5795623064041138,-6.104007297835778e-06,0.0,0.0003076965222135,0.0,0.0,39.13795471191406,0.0,0.0,0.0,0.3976697623729706,4.0,0.0,1.0
804180,292.2303161621094,297.1499938964844,293.1499938964844,0.6104815006256104,-9623.791015625,304.1017150878906,0.9990000128746032,0.971403181552887,0.6133454442024231,292.7084045410156,297.1499938964844,293.1499938964844,0.0503481067717075,-1474.590576171875,304.1246643066406,0.5117049813270569,0.0958545729517936,0.0938127413392067,292.6454162597656,297.1499938964844,293.1499938964844,0.1128177791833877,-1966.6719970703125,304.1166381835937,0.6400167942047119,0.1763435155153274,0.1251954883337021,292.6261901855469,297.1499938964844,293.1499938964844,0.2125670313835144,-4419.48681640625,304.1100158691406,0.7582287788391113,0.2951229512691498,0.2814821600914001,292.93780517578125,297.1499938964844,293.1499938964844,0.0076278392225503,-2615.427734375,299.92333984375,0.3908222019672394,0.050000000745058,0.2458322793245315,291.1358642578125,291.1499938964844,270.1273193359375,269.3438415527344,283.08349609375,293.33966064453125,291.1358642578125,1.0,0.3926948010921478,0.9814765453338624,0.9814765453338624,1.0,1.0,-1.6318715810775757,0.721234917640686,0.9106366634368896,0.3451063334941864,0.0,0.0,0.5755724906921387,129.3236541748047,145.0,-1.4235583543777466,-13245.908203125,605.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0219421386719,306.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.701171875,18000.0,0.0,0.0,0.3065505623817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831491947174072,0.5831552743911743,-6.12841631664196e-06,0.0,0.0003111098485533,0.0,0.0,39.59811782836914,0.0,0.0,0.0,0.3989841043949127,4.0,0.0,1.0
804240,292.2303161621094,297.1499938964844,293.1499938964844,0.6104815006256104,-9623.791015625,304.1017150878906,0.9990000128746032,0.971403181552887,0.6133454442024231,292.7084045410156,297.1499938964844,293.1499938964844,0.0503481067717075,-1474.590576171875,304.1246643066406,0.5117049813270569,0.0958545729517936,0.0938127413392067,292.6454162597656,297.1499938964844,293.1499938964844,0.1128177791833877,-1966.6719970703125,304.1166381835937,0.6400167942047119,0.1763435155153274,0.1251954883337021,292.6261901855469,297.1499938964844,293.1499938964844,0.2125670313835144,-4419.48681640625,304.1100158691406,0.7582287788391113,0.2951229512691498,0.2814821600914001,292.93780517578125,297.1499938964844,293.1499938964844,0.0076278392225503,-2615.427734375,299.92333984375,0.3908222019672394,0.050000000745058,0.2458322793245315,291.1358642578125,291.1499938964844,270.1273193359375,269.3438415527344,283.08349609375,293.33966064453125,291.1358642578125,1.0,0.3926948010921478,0.9814765453338624,0.9814765453338624,1.0,1.0,-1.6318715810775757,0.721234917640686,0.9106366634368896,0.3451063334941864,0.0,0.0,0.5755724906921387,129.3236541748047,145.0,-1.4235583543777466,-13245.908203125,605.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0219421386719,306.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.701171875,18000.0,0.0,0.0,0.3065505623817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831491947174072,0.5831552743911743,-6.12841631664196e-06,0.0,0.0003111098485533,0.0,0.0,39.59811782836914,0.0,0.0,0.0,0.3989841043949127,4.0,0.0,1.0
804300,292.245361328125,297.1499938964844,293.1499938964844,0.615273118019104,-9682.451171875,304.1017761230469,0.9990000128746032,0.9800998568534852,0.6170385479927063,292.72265625,297.1499938964844,293.1499938964844,0.0528099611401557,-1517.834228515625,304.12481689453125,0.5161883234977722,0.0986467897891998,0.0965560972690582,292.6595458984375,297.1499938964844,293.1499938964844,0.1157605051994323,-2007.730712890625,304.11737060546875,0.6430157423019409,0.1799572259187698,0.1277935057878494,292.6407775878906,297.1499938964844,293.1499938964844,0.2161006182432174,-4477.51220703125,304.1108703613281,0.7599497437477112,0.2988930344581604,0.2851398289203644,292.9466552734375,297.1499938964844,293.1499938964844,0.0076535646803677,-2622.096435546875,299.9361267089844,0.3897632360458374,0.050000000745058,0.2460838258266449,291.1349792480469,291.1499938964844,270.1233215332031,269.3369445800781,283.0992126464844,293.3823547363281,291.13494873046875,1.0,0.3957270085811615,0.9808300137519836,0.9808300137519836,1.0,1.0,-1.6474121809005735,0.7285492420196533,0.9188628792762756,0.3492590188980102,0.0,0.0,0.5766609311103821,130.986328125,145.0,-1.9692004919052124,-13343.880859375,621.0088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08380126953125,306.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.271484375,18000.0,0.0,0.0,0.3081248998641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851465463638306,0.5851526856422424,-6.142037818790413e-06,0.0,0.0003127075906377,0.0,0.0,39.8556022644043,0.0,0.0,0.0,0.3997161090373993,4.0,0.0,1.0
804360,292.2602233886719,297.1499938964844,293.1499938964844,0.6200679540634155,-9741.05078125,304.1018371582031,0.9990000128746032,0.9886402487754822,0.6207255125045776,292.73651123046875,297.1499938964844,293.1499938964844,0.0551688559353351,-1559.6204833984375,304.1250915527344,0.5204503536224365,0.1013398766517639,0.0992047041654586,292.6733093261719,297.1499938964844,293.1499938964844,0.118637591600418,-2047.6529541015625,304.1180725097656,0.6458651423454285,0.1834665983915329,0.1303181052207946,292.65496826171875,297.1499938964844,293.1499938964844,0.2195501327514648,-4533.93896484375,304.1116943359375,0.7615614533424377,0.3025537133216858,0.2886935770511627,292.9552001953125,297.1499938964844,293.1499938964844,0.0076785082928836,-2628.56640625,299.9480895996094,0.3886870443820953,0.050000000745058,0.2463364899158477,291.1340637207031,291.1499938964844,270.11981201171875,269.3304443359375,283.11480712890625,293.4241943359375,291.134033203125,1.0,0.3987184762954712,0.9801430702209472,0.9801430702209472,1.0,1.0,-1.6626200675964355,0.7357130646705627,0.926906943321228,0.3533234298229217,0.0,0.0,0.5778180360794067,132.65151977539062,163.0,-2.309464931488037,-13439.0322265625,636.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13946533203125,306.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.78125,18000.0,0.0,0.0,0.3096436560153961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587282657623291,0.5872887969017029,-6.156682502478361e-06,0.0,0.0003142489294987,0.0,0.0,40.13248062133789,0.0,0.0,0.0,0.4005004167556762,4.0,0.0,1.0
804420,292.2974853515625,297.1499938964844,293.1499938964844,0.6414432525634766,-10015.734375,304.08172607421875,0.9990000128746032,1.0,0.6385970711708069,292.7635803222656,297.1499938964844,293.1499938964844,0.0597361214458942,-1641.7916259765625,304.12579345703125,0.524989664554596,0.1063260808587074,0.1043219864368438,292.7004089355469,297.1499938964844,293.1499938964844,0.1243818178772926,-2126.909423828125,304.1191101074219,0.6476702690124512,0.1900514811277389,0.1352166533470153,292.68280029296875,297.1499938964844,293.1499938964844,0.226502776145935,-4647.3974609375,304.11285400390625,0.7603691816329956,0.3094556629657745,0.295597493648529,292.971923828125,297.1499938964844,293.1499938964844,0.0077569270506501,-2650.353759765625,299.9652404785156,0.3835363090038299,0.050000000745058,0.2475839108228683,291.1217956542969,291.1499938964844,270.11431884765625,269.3187255859375,283.1468200683594,293.5183410644531,291.1204528808594,1.0,0.4100152552127838,0.9787692427635192,0.9787692427635192,1.0,1.0,-1.7058782577514648,0.7561936974525452,0.9496845602989196,0.3647617101669311,0.0,0.0,0.582131028175354,140.2235870361328,166.0,-17.307798385620117,-13682.0458984375,688.8881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2250061035156,306.71563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.22265625,18000.0,0.0,0.0,0.3126444816589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934801697731018,0.5934863090515137,-6.194887191668386e-06,0.0,0.0003172943834215,0.0,0.0,40.91928863525391,0.0,0.0,0.0,0.4027771353721618,4.0,0.0,1.0
804480,292.2974853515625,297.1499938964844,293.1499938964844,0.6414432525634766,-10015.734375,304.08172607421875,0.9990000128746032,1.0,0.6385970711708069,292.7635803222656,297.1499938964844,293.1499938964844,0.0597361214458942,-1641.7916259765625,304.12579345703125,0.524989664554596,0.1063260808587074,0.1043219864368438,292.7004089355469,297.1499938964844,293.1499938964844,0.1243818178772926,-2126.909423828125,304.1191101074219,0.6476702690124512,0.1900514811277389,0.1352166533470153,292.68280029296875,297.1499938964844,293.1499938964844,0.226502776145935,-4647.3974609375,304.11285400390625,0.7603691816329956,0.3094556629657745,0.295597493648529,292.971923828125,297.1499938964844,293.1499938964844,0.0077569270506501,-2650.353759765625,299.9652404785156,0.3835363090038299,0.050000000745058,0.2475839108228683,291.1217956542969,291.1499938964844,270.11431884765625,269.3187255859375,283.1468200683594,293.5183410644531,291.1204528808594,1.0,0.4100152552127838,0.9787692427635192,0.9787692427635192,1.0,1.0,-1.7058782577514648,0.7561936974525452,0.9496845602989196,0.3647617101669311,0.0,0.0,0.582131028175354,140.2235870361328,166.0,-17.307798385620117,-13682.0458984375,688.8881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2250061035156,306.71563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.22265625,18000.0,0.0,0.0,0.3126444816589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934801697731018,0.5934863090515137,-6.194887191668386e-06,0.0,0.0003172943834215,0.0,0.0,40.91928863525391,0.0,0.0,0.0,0.4027771353721618,4.0,0.0,1.0
804540,292.3414306640625,297.1499938964844,293.1499938964844,0.6609678268432617,-10258.486328125,304.0723571777344,0.9990000128746032,1.0,0.654052734375,292.7900085449219,297.1499938964844,293.1499938964844,0.0637308284640312,-1714.8369140625,304.1272277832031,0.5289646983146667,0.1107603088021278,0.1088710725307464,292.72711181640625,297.1499938964844,293.1499938964844,0.1296350806951522,-2198.58056640625,304.1206970214844,0.6494616866111755,0.1960269063711166,0.1396535336971283,292.7098388671875,297.1499938964844,293.1499938964844,0.2329189479351043,-4751.1298828125,304.1145935058594,0.7596922516822815,0.3158076405525207,0.3019331395626068,292.9883728027344,297.1499938964844,293.1499938964844,0.0078249732032418,-2669.040771484375,299.9781799316406,0.3792305886745453,0.050000000745058,0.2486910372972488,291.11163330078125,291.1499938964844,270.1108703613281,269.30877685546875,283.1842956542969,293.6167907714844,291.1116638183594,1.0,0.4192245006561279,0.9773953557014464,0.9773953557014464,1.0,1.0,-1.7441685199737549,0.7743170857429504,0.9698513746261596,0.3750537633895874,0.0,0.0,0.5881998538970947,146.97195434570312,169.0,-10.523605346679688,-13929.41796875,737.4856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26092529296875,306.75799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.291015625,18000.0,0.0,0.0,0.3158980011940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050225496292114,0.6050288677215576,-6.270991889323341e-06,0.0,0.0003205963294021,0.0,0.0,42.43654251098633,0.0,0.0,0.0,0.4069678485393524,4.0,0.0,1.0
804600,292.3414306640625,297.1499938964844,293.1499938964844,0.6609678268432617,-10258.486328125,304.0723571777344,0.9990000128746032,1.0,0.654052734375,292.7900085449219,297.1499938964844,293.1499938964844,0.0637308284640312,-1714.8369140625,304.1272277832031,0.5289646983146667,0.1107603088021278,0.1088710725307464,292.72711181640625,297.1499938964844,293.1499938964844,0.1296350806951522,-2198.58056640625,304.1206970214844,0.6494616866111755,0.1960269063711166,0.1396535336971283,292.7098388671875,297.1499938964844,293.1499938964844,0.2329189479351043,-4751.1298828125,304.1145935058594,0.7596922516822815,0.3158076405525207,0.3019331395626068,292.9883728027344,297.1499938964844,293.1499938964844,0.0078249732032418,-2669.040771484375,299.9781799316406,0.3792305886745453,0.050000000745058,0.2486910372972488,291.11163330078125,291.1499938964844,270.1108703613281,269.30877685546875,283.1842956542969,293.6167907714844,291.1116638183594,1.0,0.4192245006561279,0.9773953557014464,0.9773953557014464,1.0,1.0,-1.7441685199737549,0.7743170857429504,0.9698513746261596,0.3750537633895874,0.0,0.0,0.5881998538970947,146.97195434570312,169.0,-10.523605346679688,-13929.41796875,737.4856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26092529296875,306.75799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.291015625,18000.0,0.0,0.0,0.3158980011940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050225496292114,0.6050288677215576,-6.270991889323341e-06,0.0,0.0003205963294021,0.0,0.0,42.43654251098633,0.0,0.0,0.0,0.4069678485393524,4.0,0.0,1.0
804660,292.3812866210937,297.1499938964844,293.1499938964844,0.677433967590332,-10457.44140625,304.0709228515625,0.9990000128746032,1.0,0.6667308807373047,292.8150634765625,297.1499938964844,293.1499938964844,0.067238911986351,-1779.8214111328125,304.12896728515625,0.5327916145324707,0.1147927716374397,0.1129684895277023,292.7525329589844,297.1499938964844,293.1499938964844,0.1344423443078994,-2263.47265625,304.1224365234375,0.6515448689460754,0.201581671833992,0.1437393724918365,292.73565673828125,297.1499938964844,293.1499938964844,0.2387623339891433,-4844.74609375,304.1166381835937,0.7597019076347351,0.321725070476532,0.3077977299690246,293.0043029785156,297.1499938964844,293.1499938964844,0.0078766476362943,-2682.723388671875,299.9895324707031,0.3758026957511902,0.050000000745058,0.2496189326047897,291.110107421875,291.1499938964844,270.10955810546875,269.3006896972656,283.2200927734375,293.7065734863281,291.1101989746094,1.0,0.4271582663059234,0.975823163986206,0.975823163986206,1.0,1.0,-1.7773746252059937,0.7900658249855042,0.9873087406158448,0.3839370310306549,0.0,0.0,0.5936344861984253,152.66871643066406,172.0,-4.18486213684082,-14135.5224609375,780.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26336669921875,306.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.400390625,18000.0,0.0,0.0,0.3194178938865661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158490180969238,0.61585533618927,-6.351507181534544e-06,0.0,0.0003241685626562,0.0,0.0,43.94108200073242,0.0,0.0,0.0,0.4110616743564605,4.0,0.0,1.0
804720,292.3812866210937,297.1499938964844,293.1499938964844,0.677433967590332,-10457.44140625,304.0709228515625,0.9990000128746032,1.0,0.6667308807373047,292.8150634765625,297.1499938964844,293.1499938964844,0.067238911986351,-1779.8214111328125,304.12896728515625,0.5327916145324707,0.1147927716374397,0.1129684895277023,292.7525329589844,297.1499938964844,293.1499938964844,0.1344423443078994,-2263.47265625,304.1224365234375,0.6515448689460754,0.201581671833992,0.1437393724918365,292.73565673828125,297.1499938964844,293.1499938964844,0.2387623339891433,-4844.74609375,304.1166381835937,0.7597019076347351,0.321725070476532,0.3077977299690246,293.0043029785156,297.1499938964844,293.1499938964844,0.0078766476362943,-2682.723388671875,299.9895324707031,0.3758026957511902,0.050000000745058,0.2496189326047897,291.110107421875,291.1499938964844,270.10955810546875,269.3006896972656,283.2200927734375,293.7065734863281,291.1101989746094,1.0,0.4271582663059234,0.975823163986206,0.975823163986206,1.0,1.0,-1.7773746252059937,0.7900658249855042,0.9873087406158448,0.3839370310306549,0.0,0.0,0.5936344861984253,152.66871643066406,172.0,-4.18486213684082,-14135.5224609375,780.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26336669921875,306.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.400390625,18000.0,0.0,0.0,0.3194178938865661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158490180969238,0.61585533618927,-6.351507181534544e-06,0.0,0.0003241685626562,0.0,0.0,43.94108200073242,0.0,0.0,0.0,0.4110616743564605,4.0,0.0,1.0
804780,292.4174194335937,297.1499938964844,293.1499938964844,0.69191974401474,-10628.841796875,304.0732116699219,0.9990000128746032,1.0,0.6776070594787598,292.8385925292969,297.1499938964844,293.1499938964844,0.0704004317522049,-1839.0694580078125,304.1307067871094,0.5364116430282593,0.1185069307684898,0.1167253702878952,292.7764587402344,297.1499938964844,293.1499938964844,0.1389419734477996,-2323.7001953125,304.1241149902344,0.6537408232688904,0.2067973911762237,0.1475599706172943,292.7600402832031,297.1499938964844,293.1499938964844,0.2441986352205276,-4931.25830078125,304.11871337890625,0.7600672245025635,0.3272724449634552,0.3132763504981994,293.01953125,297.1499938964844,293.1499938964844,0.0079183625057339,-2693.56005859375,299.99822998046875,0.3729370236396789,0.050000000745058,0.250429093837738,291.1113586425781,291.1499938964844,270.11041259765625,269.2944641113281,283.2542419433594,293.7889099121094,291.11163330078125,1.0,0.4341232478618622,0.9742509722709656,0.9742509722709656,1.0,1.0,-1.8070851564407349,0.804175853729248,1.0029093027114868,0.3918813169002533,0.0,0.0,0.5987269878387451,157.67283630371094,175.0,0.5466701984405518,-14318.0595703125,819.9696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2496032714844,306.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.701171875,18000.0,0.0,0.0,0.32312673330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263847351074219,0.6263911128044128,-6.431729161704425e-06,0.0,0.0003279325610492,0.0,0.0,45.44611358642578,0.0,0.0,0.0,0.4150767028331756,4.0,0.0,1.0
804840,292.4174194335937,297.1499938964844,293.1499938964844,0.69191974401474,-10628.841796875,304.0732116699219,0.9990000128746032,1.0,0.6776070594787598,292.8385925292969,297.1499938964844,293.1499938964844,0.0704004317522049,-1839.0694580078125,304.1307067871094,0.5364116430282593,0.1185069307684898,0.1167253702878952,292.7764587402344,297.1499938964844,293.1499938964844,0.1389419734477996,-2323.7001953125,304.1241149902344,0.6537408232688904,0.2067973911762237,0.1475599706172943,292.7600402832031,297.1499938964844,293.1499938964844,0.2441986352205276,-4931.25830078125,304.11871337890625,0.7600672245025635,0.3272724449634552,0.3132763504981994,293.01953125,297.1499938964844,293.1499938964844,0.0079183625057339,-2693.56005859375,299.99822998046875,0.3729370236396789,0.050000000745058,0.250429093837738,291.1113586425781,291.1499938964844,270.11041259765625,269.2944641113281,283.2542419433594,293.7889099121094,291.11163330078125,1.0,0.4341232478618622,0.9742509722709656,0.9742509722709656,1.0,1.0,-1.8070851564407349,0.804175853729248,1.0029093027114868,0.3918813169002533,0.0,0.0,0.5987269878387451,157.67283630371094,175.0,0.5466701984405518,-14318.0595703125,819.9696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2496032714844,306.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.701171875,18000.0,0.0,0.0,0.32312673330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263847351074219,0.6263911128044128,-6.431729161704425e-06,0.0,0.0003279325610492,0.0,0.0,45.44611358642578,0.0,0.0,0.0,0.4150767028331756,4.0,0.0,1.0
804900,292.434326171875,297.1499938964844,293.1499938964844,0.6985647678375244,-10706.51171875,304.0750732421875,0.9990000128746032,1.0,0.6825301647186279,292.84979248046875,297.1499938964844,293.1499938964844,0.0718693658709526,-1866.8065185546875,304.13153076171875,0.5381295084953308,0.1202541068196296,0.1184905394911766,292.7878723144531,297.1499938964844,293.1499938964844,0.141089528799057,-2352.281005859375,304.1249084472656,0.6548481583595276,0.2092879265546798,0.1493812352418899,292.771728515625,297.1499938964844,293.1499938964844,0.2467813342809677,-4972.177734375,304.11968994140625,0.7603303790092468,0.3299174904823303,0.3158845603466034,293.0268249511719,297.1499938964844,293.1499938964844,0.0079361693933606,-2698.130859375,300.0016784667969,0.3716626465320587,0.050000000745058,0.2508001029491424,291.1127014160156,291.1499938964844,270.1116943359375,269.29205322265625,283.2708740234375,293.8277587890625,291.1130065917969,1.0,0.4373215436935425,0.973464846611023,0.973464846611023,1.0,1.0,-1.820881009101868,0.810733437538147,1.0101475715637207,0.3955681025981903,0.0,0.0,0.6010808348655701,159.97337341308594,175.0,2.1572539806365967,-14401.3037109375,838.5448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2405090332031,306.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.037109375,18000.0,0.0,0.0,0.3250277638435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313387751579285,0.631345272064209,-6.470320386142703e-06,0.0,0.0003298618539702,0.0,0.0,46.1693000793457,0.0,0.0,0.0,0.4169811308383941,4.0,0.0,1.0
804960,292.4505615234375,297.1499938964844,293.1499938964844,0.704876720905304,-10779.82421875,304.0772399902344,0.9990000128746032,1.0,0.6871801018714905,292.860595703125,297.1499938964844,293.1499938964844,0.0732694864273071,-1893.3594970703125,304.1323547363281,0.5397754311561584,0.1219303756952285,0.1201841980218887,292.7989196777344,297.1499938964844,293.1499938964844,0.1431730240583419,-2379.910400390625,304.1257019042969,0.6559461951255798,0.2117035984992981,0.1511466950178146,292.7830810546875,297.1499938964844,293.1499938964844,0.2492797672748565,-5011.654296875,304.12066650390625,0.7606247067451477,0.3324806094169616,0.318410575389862,293.033935546875,297.1499938964844,293.1499938964844,0.0079522570595145,-2702.22998046875,300.0045471191406,0.3704720139503479,0.050000000745058,0.2511529922485351,291.1143798828125,291.1499938964844,270.1135559082031,269.2901916503906,283.2873229980469,293.8653564453125,291.11474609375,1.0,0.4403643906116485,0.9726699590682985,0.9726699590682985,1.0,1.0,-1.8340755701065063,0.8170081377029419,1.0170674324035645,0.3990922272205353,0.0,0.0,0.6032864451408386,162.16587829589844,178.0,3.4687631130218506,-14480.048828125,856.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2315979003906,306.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.0703125,18000.0,0.0,0.0,0.3269449174404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360471248626709,0.6360536217689514,-6.507468697236618e-06,0.0,0.0003318075323477,0.0,0.0,46.86567687988281,0.0,0.0,0.0,0.4187991619110107,4.0,0.0,1.0
805020,292.4813842773437,297.1499938964844,293.1499938964844,0.7166649103164673,-10915.7724609375,304.08184814453125,0.9990000128746032,1.0,0.6958276629447937,292.8812561035156,297.1499938964844,293.1499938964844,0.0758745148777961,-1943.0391845703125,304.1338806152344,0.5428221225738525,0.1250740587711334,0.1233635991811752,292.82000732421875,297.1499938964844,293.1499938964844,0.1471556723117828,-2432.461181640625,304.1271667480469,0.6580768823623657,0.2163180112838745,0.1545174717903137,292.8047790527344,297.1499938964844,293.1499938964844,0.2540360987186432,-5086.5234375,304.1224975585937,0.7612541317939758,0.337370216846466,0.3232273459434509,293.0474548339844,297.1499938964844,293.1499938964844,0.0079799210652709,-2709.206787109375,300.0086364746094,0.3682913780212402,0.050000000745058,0.2518156468868255,291.1186218261719,291.1499938964844,270.1189880371094,269.2879333496094,283.31988525390625,293.93731689453125,291.1190490722656,1.0,0.4460638165473938,0.971080243587494,0.971080243587494,1.0,1.0,-1.8589050769805908,0.8288239240646362,1.0300811529159546,0.4057181179523468,0.0,0.0,0.6071926355361938,166.2911834716797,181.0,5.433408737182617,-14625.4228515625,890.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2182312011719,306.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.33203125,18000.0,0.0,0.0,0.3307812809944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445710062980652,0.6445775628089905,-6.576075975317508e-06,0.0,0.0003357009263709,0.0,0.0,48.15018844604492,0.0,0.0,0.0,0.4221124053001404,4.0,0.0,1.0
805080,292.4813842773437,297.1499938964844,293.1499938964844,0.7166649103164673,-10915.7724609375,304.08184814453125,0.9990000128746032,1.0,0.6958276629447937,292.8812561035156,297.1499938964844,293.1499938964844,0.0758745148777961,-1943.0391845703125,304.1338806152344,0.5428221225738525,0.1250740587711334,0.1233635991811752,292.82000732421875,297.1499938964844,293.1499938964844,0.1471556723117828,-2432.461181640625,304.1271667480469,0.6580768823623657,0.2163180112838745,0.1545174717903137,292.8047790527344,297.1499938964844,293.1499938964844,0.2540360987186432,-5086.5234375,304.1224975585937,0.7612541317939758,0.337370216846466,0.3232273459434509,293.0474548339844,297.1499938964844,293.1499938964844,0.0079799210652709,-2709.206787109375,300.0086364746094,0.3682913780212402,0.050000000745058,0.2518156468868255,291.1186218261719,291.1499938964844,270.1189880371094,269.2879333496094,283.31988525390625,293.93731689453125,291.1190490722656,1.0,0.4460638165473938,0.971080243587494,0.971080243587494,1.0,1.0,-1.8589050769805908,0.8288239240646362,1.0300811529159546,0.4057181179523468,0.0,0.0,0.6071926355361938,166.2911834716797,181.0,5.433408737182617,-14625.4228515625,890.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2182312011719,306.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.33203125,18000.0,0.0,0.0,0.3307812809944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445710062980652,0.6445775628089905,-6.576075975317508e-06,0.0,0.0003357009263709,0.0,0.0,48.15018844604492,0.0,0.0,0.0,0.4221124053001404,4.0,0.0,1.0
805140,292.5104064941406,297.1499938964844,293.1499938964844,0.7275512218475342,-11040.505859375,304.0863952636719,0.9990000128746032,1.0,0.7038089632987976,292.9006652832031,297.1499938964844,293.1499938964844,0.0782316848635673,-1988.266357421875,304.13531494140625,0.5455052256584167,0.1279405951499939,0.1262708008289337,292.83984375,297.1499938964844,293.1499938964844,0.1509012430906295,-2481.574951171875,304.1285095214844,0.6600749492645264,0.2206505686044693,0.1576827466487884,292.8252868652344,297.1499938964844,293.1499938964844,0.2584866881370544,-5156.248046875,304.1242370605469,0.7618750333786011,0.3419536054134369,0.3277431130409241,293.0601501464844,297.1499938964844,293.1499938964844,0.0080023594200611,-2714.79638671875,300.01055908203125,0.3663174211978912,0.050000000745058,0.2524345815181732,291.1237487792969,291.1499938964844,270.1268005371094,269.2877502441406,283.35235595703125,294.0058288574219,291.1241760253906,1.0,0.4513453841209411,0.9694905877113342,0.9694905877113342,1.0,1.0,-1.881947636604309,0.8397982716560364,1.0421494245529177,0.4118585586547851,0.0,0.0,0.6103556156158447,170.149169921875,184.0,6.765644550323486,-14756.32421875,923.4790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21539306640625,306.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.986328125,18000.0,0.0,0.0,0.3345461785793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517084240913391,0.6517150402069092,-6.635120826103957e-06,0.0,0.0003395218518562,0.0,0.0,49.25120544433594,0.0,0.0,0.0,0.4249105155467987,4.0,0.0,1.0
805200,292.5104064941406,297.1499938964844,293.1499938964844,0.7275512218475342,-11040.505859375,304.0863952636719,0.9990000128746032,1.0,0.7038089632987976,292.9006652832031,297.1499938964844,293.1499938964844,0.0782316848635673,-1988.266357421875,304.13531494140625,0.5455052256584167,0.1279405951499939,0.1262708008289337,292.83984375,297.1499938964844,293.1499938964844,0.1509012430906295,-2481.574951171875,304.1285095214844,0.6600749492645264,0.2206505686044693,0.1576827466487884,292.8252868652344,297.1499938964844,293.1499938964844,0.2584866881370544,-5156.248046875,304.1242370605469,0.7618750333786011,0.3419536054134369,0.3277431130409241,293.0601501464844,297.1499938964844,293.1499938964844,0.0080023594200611,-2714.79638671875,300.01055908203125,0.3663174211978912,0.050000000745058,0.2524345815181732,291.1237487792969,291.1499938964844,270.1268005371094,269.2877502441406,283.35235595703125,294.0058288574219,291.1241760253906,1.0,0.4513453841209411,0.9694905877113342,0.9694905877113342,1.0,1.0,-1.881947636604309,0.8397982716560364,1.0421494245529177,0.4118585586547851,0.0,0.0,0.6103556156158447,170.149169921875,184.0,6.765644550323486,-14756.32421875,923.4790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21539306640625,306.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.986328125,18000.0,0.0,0.0,0.3345461785793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517084240913391,0.6517150402069092,-6.635120826103957e-06,0.0,0.0003395218518562,0.0,0.0,49.25120544433594,0.0,0.0,0.0,0.4249105155467987,4.0,0.0,1.0
